GT BAROMETRIC PRESSURE,GT COMPRESSOR INLET AIR TEMPERATURE,GT COMPRESSOR OUTLET AIR TEMPERATURE,GT EXHAUST GAS AVERAGE TEMPERATURE (EXHAUST),GT EXHAUST GAS DUCT PRESSURE,GT ACTLD,GT IGV POSITION,GT MAIN A FUEL GAS FLOW,热值
906.6,11.6,405.9,566,2.2108,204.91,32.56,3.5,24.4
906.6,11.5,406.3,565.8,2.2081,204.75,32.33,3.5,24.4
906.6,11.1,405.6,565.1,2.2076,204.75,33.15,3.5,24.4
906.5,12.5,406.5,566.6,2.2028,205.38,33.16,3.5,24.4
906.5,12.5,407.3,566.7,2.2102,204.65,32.89,3.5,24.4
906.5,12.2,407.1,566.2,2.2102,204.7,32.55,3.5,24.4
906.4,11.6,406.3,565.3,2.2117,205.17,32.69,3.5,24.4
906.4,11.8,406.4,565.8,2.2032,204.86,32.91,3.5,24.4
906.4,12,406.3,566,2.2104,205.12,32.79,3.5,24.4
906.4,12,406.5,566,2.208,204.8,32.9,3.5,24.4
906.3,12,406.5,566,2.2062,205.23,32.93,3.5,24.4
906.3,12,406.5,566.2,2.2067,204.91,32.42,3.5,24.4
906.3,11.2,406,565.1,2.206,204.96,32.38,3.5,24.4
906.2,11,405.6,564.9,2.2095,204.8,32.3,3.5,24.4
906.2,11,405.4,564.5,2.2017,204.91,32.58,3.5,24.4
906.2,11.4,405.7,565.5,2.2105,204.7,32.45,3.5,24.4
906.2,11.3,405.6,565.3,2.2103,205.01,32.43,3.5,24.4
906.1,11.2,405.3,565.2,2.2061,204.39,32.6,3.5,24.4
906.1,11.3,405.1,565.4,2.2079,205.38,32.67,3.5,24.4
906,11.3,405.5,565.5,2.2107,205.49,32.59,3.5,24.4
906,11.2,405.3,564.9,2.2072,205.43,32.76,3.5,24.4
906,11.4,405.7,565.5,2.2149,205.54,32.47,3.5,24.4
905.9,11,405.8,564.9,2.2107,205.01,32.71,3.5,24.4
905.9,11.2,405.6,565.2,2.2077,206.01,32.14,3.5,24.4
906,10.3,405,564.4,2.2138,205.33,31.74,3.5,24.4
906,9.7,404,563.4,2.2113,204.91,31.54,3.5,24.4
906,9.6,403.3,563.1,2.2093,204.33,32.04,3.5,24.4
906,10.1,403.3,564.2,2.2094,205.12,32.75,3.5,24.4
906,10.1,403.7,564.4,2.2275,206.64,33.3,3.5,24.4
906,10.8,404.7,565.3,2.2327,206.85,33.25,3.5,24.4
906,10.6,405,564.9,2.2318,206.7,33.17,3.5,24.4
906,10.7,405,564.8,2.23,206.8,33.25,3.5,24.4
905.9,10.8,405.1,565.1,2.2283,206.59,33.22,3.5,24.4
905.9,10.9,405.3,565.3,2.2342,207.06,33.14,3.5,24.4
905.9,10.6,405.2,564.7,2.2361,206.59,32.75,3.5,24.4
905.9,10,404.8,564.1,2.2309,206.27,32.73,3.5,24.4
905.9,9.8,404.3,564,2.2356,206.8,32.58,3.5,24.4
905.9,9.4,404.2,563.7,2.2373,206.75,32.5,3.5,24.4
905.9,9.4,403.5,563.5,2.2388,207.27,32.25,3.5,24.4
905.9,8.9,402.8,562.8,2.2298,206.7,32.35,3.5,24.4
905.9,8.9,402.9,563,2.2314,206.85,32.39,3.5,24.4
905.8,8.8,402.5,562.9,2.2352,206.75,32.12,3.5,24.4
905.8,8.5,401.8,562.3,2.2327,207.01,32.4,3.5,24.4
905.9,8.9,401.6,562.6,2.2274,206.8,32.13,3.5,24.4
905.9,8.8,402,562.4,2.2246,206.43,32.49,3.5,24.4
905.9,9.3,402.3,563.4,2.2267,206.7,32.62,3.5,24.4
906,9.3,402.5,563.6,2.2273,206.9,32.76,3.5,24.4
905.9,9.8,402.9,564,2.2297,206.85,32.89,3.5,24.4
905.8,9.9,403.2,564.3,2.2288,207.17,33,3.5,24.4
905.8,10,403.5,564.2,2.2277,207.11,32.72,3.5,24.4
905.8,9.6,403.4,563.7,2.2379,206.9,32.51,3.5,24.4
905.9,9.4,403.5,563.3,2.2282,206.75,31.94,3.5,24.4
905.9,8.3,402.3,562,2.2311,206.49,31.87,3.5,24.4
905.9,7.8,401,561.7,2.2271,206.9,31.71,3.5,24.4
905.9,7.5,400.4,561.2,2.2319,206.54,31.74,3.5,26.982
906,7.4,400.3,561.2,2.231,207.27,31.83,3.5,26.983
906,7.8,400.4,561.5,2.228,207.01,31.7,3.5,26.982
906.1,7.4,400,560.9,2.2321,207.27,31.66,3.5,26.983
906.1,7.3,399.4,560.6,2.2297,207.43,31.8,3.5,26.983
906.1,7.2,399.3,560.8,2.2338,207.48,31.54,3.5,26.983
906.1,6.9,399,560.3,2.2334,207.32,31.38,3.5,26.984
906.2,6.5,398.9,559.8,2.233,207.27,31.41,3.5,26.983
906.2,6.5,398.2,560,2.2318,207.27,31.49,3.5,26.984
906.1,6.6,398.4,560.1,2.2292,207.11,31.54,3.5,26.983
906.1,6.6,398.3,560.2,2.2317,207.32,31.4,3.5,26.983
906.1,6.6,398.2,560,2.2284,207.54,31.54,3.5,26.984
906.1,6.8,398.3,560.2,2.2267,207.22,31.72,3.5,26.983
906.1,7.1,398.8,560.8,2.2256,207.38,32.25,3.5,26.983
906.2,7.8,399.4,561.8,2.2289,207.54,32.25,3.5,26.983
906.1,8.1,400,562.1,2.2301,207.59,32.34,3.5,26.984
906.1,8.3,400.7,562.5,2.2304,207.32,32,3.5,26.983
906.1,7.7,400.6,561.9,2.2331,207.38,39.94,3.7,26.983
906.1,7.5,402.1,563,2.4194,223.23,57.22,3.9,26.984
906.1,7.5,409.4,561.7,2.8249,248.64,74.38,4.1,26.984
906.1,8.2,419.3,562.3,3.2384,272.63,74.46,4.1,26.984
906.1,8.6,425.5,572.4,3.2722,280.67,74.42,4.2,26.983
906.1,8.7,427.9,579.7,3.2991,284.45,74.4,4.2,26.984
906.1,9.1,429.9,586,3.3171,287.49,74.4,4.2,26.984
906.1,9,430.3,590.4,3.3343,289.96,74.4,4.2,26.984
906.1,8.4,429.7,588.6,3.3366,286.97,74.43,4.2,26.984
906.2,8.8,429.6,587.4,3.3274,287.23,74.44,4.2,26.983
906.2,9,430.3,590.2,3.3209,288.54,74.43,4.2,26.984
906.2,9.1,430.7,592.7,3.3272,290.12,74.44,4.2,26.984
906.3,9.3,431.1,592.6,3.3272,289.17,74.4,4.2,26.984
906.3,9.3,431.2,592.7,3.3275,288.38,74.39,4.2,26.985
906.3,9.5,431.3,592.8,3.3255,288.96,74.42,4.2,26.984
906.3,9.3,431.4,592.8,3.3293,288.33,74.4,4.2,26.984
906.4,9.3,431.4,592.3,3.3238,288.28,74.45,4.2,26.985
906.4,9.2,431.1,592.4,3.327,289.12,74.45,4.2,26.984
906.5,9.3,431.1,592.6,3.3224,289.38,74.44,4.2,26.985
906.5,9.2,431.1,592.6,3.3248,288.8,74.39,4.2,26.984
906.5,9,431.1,592.1,3.3283,289.65,74.46,4.2,26.984
906.5,9,431,592.2,3.3266,288.96,74.43,4.2,26.985
906.5,9.1,431.2,592.5,3.3295,289.59,74.36,4.2,32.535
906.5,9.1,431.3,592.3,3.3255,289.17,74.47,4.2,34.534
906.5,9.1,431.2,592.6,3.3207,288.6,74.43,4.2,34.554
906.5,9.2,431.2,592.4,3.3236,289.96,74.44,4.2,34.643
906.4,9.1,431,592.6,3.3186,288.49,74.41,4.2,34.636
906.4,9.5,431.3,592.4,3.3125,288.7,74.38,4.2,34.66
906.5,9.5,431.5,592.6,3.3244,288.49,74.45,4.2,34.73
906.6,9.5,431.6,592.4,3.3213,288.91,74.41,4.2,34.737
906.6,9.7,431.8,593.2,3.3172,287.65,74.45,4.2,34.784
906.6,9.7,431.6,592.5,3.312,288.7,74.4,4.2,34.804
906.7,9.7,431.4,592.9,3.306,288.28,74.41,4.2,34.832
906.6,9.9,431.7,592.8,3.319,287.39,74.47,4.2,34.869
906.6,10.1,431.7,593.2,3.3056,288.02,74.46,4.2,34.861
906.6,10.2,432.1,593.1,3.2988,287.39,74.39,4.2,34.889
906.6,10.3,432,593.3,3.2955,287.13,74.47,4.2,34.905
906.6,10.1,432.2,593,3.3034,286.97,74.45,4.2,34.89
906.5,10.3,432.2,593.4,3.2953,287.18,74.43,4.2,34.919
906.5,10.4,432.6,593.5,3.2957,287.18,74.41,4.2,34.915
906.5,10.7,432.8,593.5,3.2878,286.23,74.41,4.2,34.952
906.5,10.9,432.9,593.8,3.2855,286.34,74.41,4.2,34.975
906.5,11.3,433.4,593.7,3.2814,285.23,74.41,4.2,34.997
906.5,11.5,433.8,593.8,3.2707,285.13,74.41,4.2,34.988
906.5,11.9,434.3,594.5,3.266,284.4,74.47,4.2,35.012
906.5,12.2,434.9,594.1,3.2601,284.03,74.46,4.2,34.998
906.4,12.3,435,594.8,3.2542,283.45,74.49,4.2,35.01
906.4,12.4,435.1,594.6,3.2444,284.08,74.42,4.2,35.015
906.4,12.4,435.6,594.6,3.2503,283.61,74.38,4.2,35.022
906.4,12.6,435.5,594.8,3.2424,283.29,74.45,4.2,35.016
906.4,12.8,435.7,594.9,3.2455,282.87,74.4,4.2,35.014
906.4,13,435.7,595.1,3.2402,282.82,74.42,4.2,35.004
906.4,12.8,435.8,594.9,3.2454,282.45,74.42,4.2,35.012
906.3,12.6,435.8,594.8,3.2604,283.29,74.43,4.2,35.014
906.3,12.6,435.6,595,3.2365,283.45,74.43,4.2,35.006
906.3,13,436,594.9,3.2387,282.61,74.38,4.2,35.02
906.2,13.1,436.3,595,3.2275,282.56,74.45,4.2,35.027
906.3,13.3,436.5,595,3.2294,282.08,74.44,4.2,35.015
906.3,13.4,436.6,595.5,3.2174,281.82,74.39,4.2,35.024
906.3,13.5,436.9,595.7,3.2212,281.09,74.44,4.2,35.035
906.3,13.8,437.3,595.4,3.2211,281.67,74.41,4.2,35.008
906.2,13.8,437.3,595.6,3.221,281.09,74.46,4.2,35.027
906.2,14,437.6,595.7,3.2238,281.14,74.43,4.2,35.033
906.3,14.1,437.7,595.6,3.2077,281.4,74.43,4.1,35.036
906.3,14.1,437.5,596,3.2053,280.62,74.47,4.2,35.035
906.3,13.9,437.6,595.8,3.2254,280.72,74.42,4.1,35.038
906.2,14,437.5,595.1,3.1908,276.05,74.44,4.1,35.042
906.2,14.3,436.2,582.2,3.1607,269.9,74.43,4.1,35.035
906.2,14.2,436.4,582.7,3.1641,271.58,74.46,4.1,35.035
906.1,14.2,436.5,583.8,3.167,273.27,74.39,4.1,35.043
906.1,14.5,437.1,585.9,3.1673,274.1,74.44,4.1,35.039
906,14.5,437.1,586.5,3.1643,274.47,74.42,4.1,35.043
906,14.5,437.2,587,3.1698,274.73,74.45,4.1,35.044
906,15,437.2,587.7,3.1581,274.16,74.41,4.1,35.048
906,14.9,437.4,588.1,3.1684,274.21,74.43,4.1,35.047
906,14.9,437.6,588,3.1658,274,74.42,4.1,35.048
905.9,14.7,437.5,587.6,3.1737,273.9,74.43,4.1,35.052
905.9,15.6,438,588.9,3.1442,273.68,74.41,4.1,35.05
905.9,15.6,438.1,589.4,3.142,273.9,74.41,4.1,35.046
905.9,15.2,438,588.8,3.1532,274,74.42,4.1,35.044
905.8,15,438.1,588.5,3.1634,273.68,74.39,4.1,35.048
905.7,15.4,438.1,589.1,3.149,273.84,74.46,4.1,35.035
905.7,16.2,439,591.2,3.1446,274.05,74.41,4.1,35.035
905.6,16.3,439.4,591.4,3.1409,273.74,74.44,4.1,35.052
905.6,16.6,439.8,592.6,3.1275,273.84,74.46,4.1,35.055
905.5,16.5,439.7,592.4,3.1221,273.11,74.44,4.1,35.06
905.5,16.3,439.5,591.3,3.1326,273.37,74.44,4.1,35.059
905.5,16.3,439.4,591.1,3.1341,273.05,74.49,4.1,35.06
905.5,17,440.1,592.8,3.1215,272.74,74.42,4,35.062
905.4,16.7,439.5,583.1,3.1109,259.93,66.64,3.9,35.059
905.4,16.6,434.8,572.8,2.9264,250.59,55.51,3.8,35.057
905.4,16.9,431.1,569.4,2.6881,233.84,54.07,3.8,35.055
905.4,16.9,426.8,571.4,2.6312,233.26,55.27,3.8,35.04
905.3,16.4,426,570.6,2.6659,234.47,44.84,3.7,35.055
905.2,17.4,423.8,569.4,2.4536,220.29,39.62,3.6,35.042
905.2,16.8,421.1,569.5,2.3587,212.58,39.91,3.6,35.031
905.1,16.4,418.1,570.8,2.3594,212.05,36.7,3.5,35.023
905.1,17.3,416,570.2,2.259,206.75,37.5,3.5,35.033
905.1,17.5,416.3,570.6,2.2762,207.69,38.04,3.5,35.029
905,17.7,416.9,570.8,2.2889,208.69,37.84,3.5,35.039
905,17.2,416.6,570.1,2.3032,208.95,37.89,3.5,35.035
905,16.9,416.2,569.8,2.2886,208.74,37.81,3.5,35.031
904.9,16.9,416.1,569.7,2.2985,208.74,37.8,3.5,35.033
904.9,16.8,415.8,569.4,2.2835,208.85,37.93,3.6,35.01
904.8,16.7,415.9,569.7,2.2914,209.37,37.89,3.6,35.029
904.7,16.9,415.9,569.5,2.2891,208.95,37.84,3.5,35.021
904.7,16.7,415.9,569,2.2952,209.21,37.77,3.5,35.019
904.6,16.8,415.6,569,2.2856,208.85,37.97,3.5,35.026
904.6,17,415.9,569.4,2.2955,209.21,38.25,3.6,35.037
904.5,17.2,416.3,569.5,2.2898,209.43,38.63,3.5,35.031
904.5,18.1,417.2,570,2.2929,208.95,38.33,3.5,35.013
904.4,17.9,417.5,569.9,2.2942,208.53,38.37,3.5,35.012
904.4,17.8,416.9,569.6,2.293,208.74,38.08,3.5,34.99
904.4,17.4,416.5,569.3,2.282,208.64,38.13,3.5,35.018
904.4,17.4,416.3,569.3,2.2939,208.53,38.08,3.5,35.002
904.3,17.3,416.3,569.2,2.2883,208.8,38.05,3.5,35.002
904.2,17.1,416.3,569,2.3005,208.48,38.15,3.5,35.007
904.1,17.3,416.5,569.2,2.2993,208.53,38.58,3.5,34.999
904,18.1,416.9,569.9,2.2911,208.64,38.74,3.5,34.997
904,18.2,417.9,570.4,2.2985,208.32,38.48,3.5,34.993
904,17.8,417.3,569.4,2.2918,209,38.6,3.5,35
903.9,18,417.3,569.9,2.2918,208.9,38.83,3.5,35.002
903.9,18.3,417.5,570.2,2.284,209.27,39.31,3.5,35.001
903.8,19,418.1,571,2.2934,209.43,39.22,3.5,34.985
903.7,18.9,418.8,571,2.2956,208.59,39.2,3.5,34.992
903.7,19,418.8,570.8,2.2846,208.74,37.4,3.5,34.989
903.6,18.3,418.1,569.5,2.271,205.65,37.86,3.5,34.984
903.5,19,417.5,570.3,2.2562,206.43,37.5,3.5,34.997
903.5,18.2,417.3,569.5,2.2711,206.59,38.14,3.5,34.994
903.5,19.3,417.9,570.7,2.2605,206.8,38.41,3.5,34.998
903.4,19.7,418.4,571.2,2.2661,206.59,38.5,3.5,35.012
903.4,20,419,571.3,2.2685,206.8,43.34,3.6,34.989
903.4,20,419.8,573.2,2.3545,215.78,53.58,3.7,35.009
903.4,19.7,425.4,570.5,2.576,228.33,52.52,3.7,34.985
903.3,19.6,427.3,569.3,2.5587,227.38,52.2,3.7,34.985
903.2,19.9,427.6,569.6,2.5476,226.33,51.42,3.7,34.994
903.2,19.6,427.9,569.5,2.5433,225.49,51.06,3.7,34.989
903.1,19.2,427,569.4,2.5425,225.86,51,3.7,34.991
903.1,19.1,426.7,569.2,2.5514,225.96,51.26,3.7,34.98
903,19.1,427,570,2.5484,226.07,51.5,3.7,34.977
903,19.8,427.3,570.3,2.5433,225.49,51.64,3.7,34.98
902.9,19.6,427.6,570.4,2.5405,225.75,51.57,3.7,34.97
902.8,19.6,427.4,570,2.5504,226.49,51.9,3.7,34.975
902.8,20,427.8,570.7,2.5461,225.86,51.86,3.7,34.983
902.8,20.1,428,570.8,2.541,226.33,51.49,3.7,34.973
902.8,19.4,427.7,570,2.5464,226.44,51.31,3.7,34.965
902.8,19.4,427.3,569.7,2.5362,225.86,51.95,3.7,34.977
902.7,20,427.7,571,2.541,226.17,52.27,3.7,34.973
902.6,20.3,428.2,571.3,2.5376,226.23,51.67,3.7,34.974
902.6,19.7,428.2,570.4,2.545,225.91,51.32,3.7,34.968
902.5,19.6,427.9,570,2.5418,225.75,63.26,3.9,34.979
902.5,20.1,429.5,571.9,2.7544,240.92,74.39,4,34.985
902.4,20.6,440.5,589,2.997,268.02,74.43,4,34.962
902.4,20.6,443.6,592.5,2.9993,265.76,74.41,4,34.969
902.3,20.8,444.4,590.4,2.9899,261.72,74.44,4,34.968
902.2,21.1,444.5,588,2.9877,259.93,74.43,4,34.985
902.2,21,444.5,585.8,3.0017,259.2,74.42,4,34.993
902.1,21.1,444.7,587.2,2.9947,260.19,74.48,4,34.985
902.2,20.9,444.4,586.9,2.9941,260.24,74.41,4,34.989
902.1,20.7,444.8,587.7,3.0022,260.45,74.42,4,34.985
902,20.3,444.1,586.2,3.0163,260.24,74.37,4,34.986
901.9,20.5,444.1,585.7,2.9964,259.72,74.44,4,34.989
901.9,20.4,444,586,3.0119,259.93,74.39,4,34.977
901.9,20,443.6,584.5,3.0134,259.88,74.43,4,34.981
901.9,20.2,443.8,584.6,3.0129,259.88,74.47,4,34.994
901.9,19.9,443.6,584,3.0159,259.93,74.4,4,35.003
901.8,20.1,443.5,584.4,3.0173,260.14,74.43,4,35.006
901.8,20,443.7,584.4,3.0139,260.19,74.42,4,34.994
901.8,20.1,443.8,584.1,3.0074,259.72,74.45,4,34.993
901.7,20.4,444.1,585.2,3.0122,260.14,74.43,4,34.989
901.6,20.5,444.7,586.4,2.9968,260.3,74.45,4,34.993
901.7,20.8,444.5,586.8,3.0042,259.72,74.43,4,35
901.6,21.1,444.9,587.6,2.9916,259.98,74.43,4,34.99
901.6,20.6,444.9,587,2.9976,259.83,74.45,4,34.989
901.5,20.9,444.9,587.1,3.0059,259.77,74.4,4,34.99
901.5,20.6,445.1,587,3.0032,259.25,74.46,4,34.991
901.4,20.6,444.8,586.5,3.009,259.93,74.44,4,35.005
901.4,21.4,445,588,2.9791,259.56,74.48,4,34.989
901.3,21.1,445.2,587.6,2.9884,259.72,74.41,4,34.993
901.2,21.3,445.2,588.8,2.9911,259.83,74.47,4,34.985
901.2,21.5,445.2,588.6,2.9752,259.51,74.41,4,34.984
901.2,21.1,445.5,588.3,2.9898,259.51,74.42,4,34.991
901.2,21.5,445.5,588.5,2.986,259.4,74.46,4,35.006
901.1,21,445.3,587.2,2.9915,259.25,74.42,4,34.982
901.1,21.4,445.7,588.4,2.9863,259.67,74.44,4,34.988
901,21.8,445.8,589.5,2.9695,259.72,74.45,4,34.986
901,21,445.6,587.8,2.9996,259.3,74.38,4,34.981
900.9,21.4,446.1,589.1,2.975,259.35,74.42,4,34.991
900.8,21.1,445.6,588,2.993,259.46,74.4,4,34.968
900.8,21.3,445.9,588.5,2.9959,259.51,74.47,4,34.993
900.7,21.8,446,589.8,2.9766,259.56,74.41,4,34.98
900.6,21.9,446.3,590.3,2.9681,259.51,74.41,4,34.99
900.7,22.4,447.5,592.3,2.9653,259.46,74.4,4,34.997
900.7,22.5,447.6,592.8,2.9496,258.88,74.4,4,34.985
900.7,21.8,447,590.2,2.9803,259.09,74.45,4,34.995
900.7,21.7,446.9,589.9,2.9805,258.72,74.41,4,34.99
900.6,21.9,446.4,589.9,2.9719,259.14,74.46,4,34.98
900.6,21.9,446.9,591.3,2.966,259.46,74.42,4,34.981
900.6,21.6,446.4,590,2.9791,259.88,74.42,4,34.98
900.4,21.9,446.4,590.5,2.9799,259.14,74.4,4,34.971
900.5,22,446.7,591.1,2.9762,259.35,74.43,4,34.986
900.5,22.2,446.9,591.5,2.9676,259.46,74.44,4,34.979
900.5,22,446.6,591.1,2.9751,259.3,74.43,4,34.976
900.5,21.6,446.8,590.6,2.976,259.25,74.45,4,34.981
900.5,21.6,446.2,590,2.9749,259.2,74.44,4,34.969
900.6,21.5,446.3,589.8,2.9868,259.67,74.43,4,34.97
900.6,21.7,446.4,590.1,2.9729,259.56,74.45,4,34.984
900.6,21.4,446.3,589.3,2.9936,259.4,74.44,4,34.965
900.6,21.6,446.3,589.6,2.9829,259.14,74.47,4,34.99
900.6,21.2,446.2,588.9,2.9837,259.3,74.45,4,34.965
900.6,21.2,445.8,588.8,2.9855,259.25,74.43,4,34.986
900.5,21.3,445.9,588.7,2.9941,259.51,74.45,4,34.977
900.6,21.3,446.1,589,2.9791,259.2,74.39,4,34.973
900.6,21.1,445.9,588.8,2.9891,259.51,74.46,4,34.965
900.5,21.4,445.9,589.2,2.9766,259.25,74.4,4,34.94
900.6,21.2,445.8,588.7,2.9864,259.51,74.41,4,34.984
900.6,21.3,445.8,588.7,2.9818,259.3,74.45,4,34.969
900.5,21.9,446.1,590.1,2.9663,259.25,74.44,4,34.969
900.5,21.7,446.5,590.6,2.9857,259.62,74.43,4,34.974
900.5,22.1,446.9,591.4,2.9725,259.51,74.44,4,34.97
900.6,22,446.6,590.5,2.9702,258.77,74.39,4,34.973
900.6,22,447,590.8,2.9748,259.51,74.42,4,34.985
900.7,21.7,446.6,590.2,2.9747,259.04,74.41,4,34.983
900.7,21.3,446.2,588.8,2.9852,258.77,74.46,4,34.977
900.7,21.3,445.8,588.4,2.9905,259.25,74.44,4,34.978
900.7,21.3,445.9,588.3,2.9894,259.25,74.46,4,34.973
900.7,21.2,445.7,588.5,2.9939,259.62,74.43,4,34.965
900.7,21.2,445.7,588,2.9895,259.25,74.42,4,34.973
900.7,21.1,445.5,587.8,2.995,259.14,74.39,4,34.969
900.7,21.1,445.7,587.2,2.9948,259.09,74.45,4,34.988
900.8,21.1,445.5,587.3,2.9907,259.09,74.41,4,34.973
900.7,21,445.4,587.2,2.9993,259.2,74.43,4,34.977
900.7,21,445.4,587.4,2.9915,259.14,74.43,4,34.973
900.8,20.9,445.3,587.2,2.9955,258.72,74.46,4,34.982
900.8,20.9,445.2,586.9,2.9939,259.3,74.44,4,34.972
900.8,20.9,445.1,587,2.9899,259.09,74.4,4,34.981
900.8,21,445,587.4,2.9905,259.67,74.42,4,34.981
900.8,20.9,445,587.1,3.0085,259.51,74.46,4,34.975
900.9,21,445.1,587.3,2.9828,259.35,74.38,4,34.972
900.9,21,445,587,2.9907,258.62,74.46,4,34.969
900.9,21,445,587.1,2.9929,258.83,74.43,4,34.986
900.9,21,445.2,587.2,2.9967,259.4,74.4,4,34.989
900.9,21,445.3,588.6,2.9975,263.08,74.48,4.1,34.985
901,20.9,446.4,598.3,3.0093,269.07,74.39,4.1,34.998
901,20.9,446.8,600.3,3.0188,268.75,74.42,4.1,34.982
901.1,20.9,446.7,600.2,3.0152,268.43,74.45,4,34.981
901.2,20.9,446.9,600.6,3.0154,268.02,74.43,4,34.982
901.2,21,446.9,600.7,3.0097,267.44,74.41,4.1,34.973
901.2,20.9,446.9,600.3,3.0164,268.65,74.47,4,34.981
901.2,20.9,446.9,600.7,3.0088,267.6,74.46,4,34.993
901.2,20.9,446.7,600.7,3.013,267.7,74.44,4,34.986
901.3,20.7,446.6,600.5,3.0173,267.75,74.42,4.1,34.981
901.3,20.6,446.5,600.5,3.0128,268.49,74.46,4.1,34.981
901.3,20.4,446.4,600,3.03,268.7,74.44,4.1,34.996
901.3,19.8,446,599.6,3.0463,270.64,74.43,4.1,34.975
901.3,19,445.3,599.2,3.065,271.01,74.47,4.1,34.979
901.3,19.7,445.1,599.8,3.0458,269.9,74.42,4.1,34.976
901.4,19.5,445.5,599.1,3.0532,271.27,74.45,4.1,34.989
901.4,19,445,599,3.0587,271.17,74.44,4.1,34.981
901.5,18.3,444.1,598.8,3.0752,272.58,74.46,4.1,34.981
901.5,17.9,443.5,598.2,3.0965,273.16,74.47,4.1,34.981
901.6,17.9,443.1,598.6,3.0916,273.16,74.45,4.1,34.985
901.6,18,443,598.6,3.0877,273.16,74.39,4.1,34.993
901.7,17.8,443,598.1,3.0985,274.16,74.44,4.1,34.978
901.7,17.9,443.1,598.4,3.0956,273.48,74.45,4.1,34.99
901.7,17.9,443.3,598.5,3.0921,273.42,74.42,4.1,34.99
901.8,17.9,443,598.5,3.092,273.63,74.45,4.1,34.985
901.8,18,443.3,597.9,3.0871,273.79,74.44,4.1,35
901.8,18,443.6,598.4,3.0886,273.42,74.46,4.1,34.99
901.8,18.1,443.5,598.4,3.0878,273.42,74.43,4.1,34.994
901.9,17.9,443.5,598.3,3.0917,273.21,74.44,4.1,34.99
901.9,17.7,443.3,598.2,3.1051,274.26,74.47,4.1,34.989
902,18,443.2,598.1,3.097,273.74,74.46,4.1,35.007
902,17.6,442.9,598.3,3.0977,274.16,74.44,4.1,34.997
902.1,17.9,443.1,598.6,3.088,273.68,74.41,4.1,34.989
902.2,18,443,598.5,3.0894,273.37,74.44,4.1,34.994
902.2,18,443.1,598.1,3.0931,273.63,74.42,4.1,34.999
902.2,18,443.2,598.4,3.0949,273.68,74.44,4.1,34.987
902.2,18.2,443.3,598.6,3.0848,273.42,74.41,4.1,34.998
902.3,17.5,443,597.9,3.1078,274.79,74.44,4.1,34.989
902.3,17.8,442.9,598.3,3.0983,274.16,74.42,4.1,34.981
902.4,17.6,442.7,598,3.104,274.26,74.46,4.1,34.977
902.5,18,442.8,598,3.0913,273.74,74.45,4.1,34.981
902.5,17.9,442.9,598.7,3.0899,273.74,68.87,3.9,34.985
902.5,18.7,442,583.8,2.9525,249.43,56.08,3.8,34.978
902.6,18.8,434,575.2,2.6429,233.52,50.01,3.7,34.973
902.6,19.1,430.1,571.9,2.5343,223.44,45.1,3.6,34.969
902.7,19.5,426.5,572.8,2.4203,217.67,46.79,3.7,34.971
902.7,17.7,423.6,572.8,2.4656,221.81,47.48,3.7,34.987
902.8,17.4,423.1,571.7,2.4763,222.81,47.96,3.7,34.977
902.8,17.5,422.9,571,2.4894,223.39,47.64,3.7,34.97
902.9,16.9,423.3,569.9,2.4989,223.6,47.16,3.7,34.973
902.9,16.3,422,568.9,2.4968,224.02,40.13,3.6,34.969
902.9,15.9,419.7,567.5,2.3634,212.63,32.94,3.5,34.981
902.9,15.9,414.9,566.5,2.1961,200.4,34.57,3.5,34.985
903,16.2,413.1,569.3,2.1998,203.44,34.92,3.5,34.964
903,16.1,413.1,569.1,2.2138,204.44,35.22,3.5,34.977
903.1,16,413.3,568.9,2.2246,205.38,35.56,3.5,34.98
903.1,16.4,413.4,568.9,2.2214,204.7,35.46,3.5,34.973
903.1,16.3,413.8,568.6,2.225,204.65,34.92,3.5,35.002
903.1,15.7,412.9,567.6,2.2193,204.23,34.63,3.5,34.985
903.1,15.2,412.3,566.9,2.222,204.54,34.69,3.5,34.986
903.1,15.1,411.8,566.9,2.2181,204.28,34.81,3.5,34.965
903.2,15.1,411.6,566.8,2.2228,204.7,35.22,3.5,34.973
903.2,15.2,411.4,567.3,2.2287,205.7,35.24,3.5,34.989
903.2,15.4,411.7,567.4,2.2284,205.54,35.43,3.5,34.963
903.2,15.7,411.9,567.6,2.229,205.28,35.44,3.5,34.977
903.2,16,412.3,567.8,2.2232,205.07,35.49,3.5,34.965
903.2,16,412.5,567.8,2.2249,204.8,35.57,3.5,34.969
903.2,16,412.7,567.8,2.231,205.43,35.86,3.5,34.965
903.2,16.4,413.2,568.3,2.2265,205.54,36.05,3.5,34.973
903.2,16.7,413.5,568.3,2.2297,205.17,35.85,3.5,34.956
903.2,16.2,413.3,567.7,2.2369,206.01,35.92,3.5,34.96
903.2,16.3,413.3,567.7,2.231,205.85,35.69,3.5,34.973
903.2,16,413,567.4,2.2377,205.33,35.78,3.5,34.969
903.3,16,412.8,567.4,2.2341,205.65,35.56,3.5,34.97
903.3,16,412.7,567.3,2.2319,205.43,35.94,3.5,34.964
903.4,16.2,412.8,567.8,2.2286,205.85,35.73,3.5,34.952
903.4,16,412.9,567.5,2.2356,205.7,35.65,3.5,34.956
903.4,16,412.6,567.2,2.2409,205.12,35.24,3.5,34.97
903.4,15.8,412.9,566.8,2.2298,204.86,35.37,3.5,34.956
903.5,15.9,412.9,567.1,2.2309,205.23,35.17,3.5,34.964
903.5,15.7,412.5,566.7,2.23,204.86,35.23,3.5,34.981
903.5,15.8,412.4,566.7,2.234,204.96,35.07,3.5,34.968
903.5,15.7,412.1,566.6,2.2304,204.7,35.15,3.5,34.957
903.5,15.6,411.8,566.7,2.2322,205.17,35.08,3.5,34.956
903.5,15.5,411.9,566.5,2.234,205.17,34.87,3.5,34.973
903.5,15.1,411.4,566,2.2278,204.96,34.92,3.5,34.973
903.5,15.3,411.3,566.3,2.2267,205.07,35.08,3.5,34.961
903.5,15.5,411.8,566.7,2.2294,204.96,35.53,3.5,34.964
903.5,16,412.7,567.4,2.2288,205.17,36.08,3.5,34.956
903.5,16.9,413.9,568.2,2.2285,205.43,36.1,3.5,34.948
903.5,17.1,414.5,568.5,2.2309,205.12,35.78,3.5,34.969
903.5,16.8,414.3,567.9,2.2275,205.01,35.17,3.5,34.962
903.5,16,413.3,566.6,2.2286,204.49,35.41,3.5,34.947
903.5,16.1,413.1,567,2.2289,205.07,34.96,3.5,34.964
903.5,15.4,412.5,566.3,2.234,205.17,34.63,3.5,34.965
903.5,14.8,411.6,565.7,2.22,204.91,41.24,3.6,34.96
903.5,14.6,412.6,568.8,2.3665,217.98,47.93,3.7,34.981
903.5,14.4,417.1,567.4,2.5373,226.7,47.02,3.7,34.957
903.6,14.2,418.2,565.4,2.52,226.28,46.38,3.7,34.956
903.6,14.1,417.7,565.2,2.5105,225.28,46.07,3.7,34.96
903.7,14.1,417.3,565.4,2.5044,225.07,45.88,3.7,34.96
903.7,13.9,417.5,565.3,2.5022,225.38,45.71,3.7,34.952
903.7,13.7,416.6,565.2,2.508,224.76,45.84,3.7,34.951
903.7,13.7,416.5,565.3,2.4984,225.17,45.94,3.7,34.951
903.7,13.8,416.4,565.4,2.4969,225.17,46.19,3.7,34.96
903.8,14.2,416.8,565.9,2.4987,224.76,46.56,3.7,34.948
903.8,14.6,417.8,566.5,2.497,224.97,46.8,3.7,34.94
903.8,14.9,418.5,566.7,2.5016,225.33,46.5,3.7,34.948
903.8,14.6,418.5,566.1,2.499,225.02,46.85,3.7,34.953
903.8,15.1,419.1,566.7,2.5008,225.07,46.82,3.7,34.948
903.8,15,419.4,566.7,2.5015,224.7,46.41,3.7,34.957
903.8,14.7,419.1,566.4,2.5029,224.76,46.71,3.7,34.948
903.8,14.9,418.6,566.5,2.4997,224.97,47.33,3.7,34.941
903.8,15.6,419.3,567.4,2.5024,225.02,47.71,3.7,34.944
903.9,16.2,420.5,567.4,2.4977,224.81,47.15,3.7,34.94
903.9,15.5,420.7,566.7,2.5022,224.91,47.66,3.7,34.94
904,16.1,420.6,567.3,2.5033,224.7,47.58,3.7,34.939
904,16.3,421.1,567.5,2.5036,224.86,47.75,3.7,34.928
904,16.6,421.1,567.6,2.5011,224.55,47.73,3.7,34.936
904,16.4,421,567.4,2.5053,224.81,47.71,3.7,34.952
904,16.5,421.2,567.5,2.5039,224.65,47.74,3.7,34.957
904.1,16.3,421.3,567.7,2.5042,224.76,47.45,3.7,34.957
904.1,16.2,421.1,567.4,2.5022,224.6,47.39,3.7,34.94
904.2,16,420.4,567.3,2.5098,224.55,47.44,3.7,34.944
904.1,16.1,420.4,567.3,2.5022,224.76,47.53,3.7,34.936
904.1,16.3,420.5,567.6,2.5045,224.6,47.59,3.7,34.953
904.1,16.2,420.5,567.5,2.5045,224.81,47.34,3.7,34.949
904.1,16.1,420.4,567.3,2.5102,224.65,47.08,3.7,34.94
904.2,15.7,420,567,2.5063,224.81,46.96,3.7,34.94
904.1,15.6,419.7,567,2.5035,224.49,46.91,3.7,34.952
904.2,15.7,419.5,567,2.5036,224.44,46.86,3.7,34.926
904.2,15.5,419.6,566.9,2.5037,224.76,47.04,3.7,34.94
904.2,15.6,419.4,567,2.5062,224.97,47.26,3.7,34.948
904.2,15.7,419.8,567.2,2.5083,225.02,47.07,3.7,34.944
904.2,15.6,420,567,2.4993,224.49,46.8,3.7,34.923
904.2,15.4,419.8,566.7,2.5001,224.76,46.93,3.7,34.936
904.2,15.4,419.6,566.9,2.5075,224.91,46.63,3.7,34.936
904.2,15,419.3,566.4,2.5041,224.81,46.34,3.7,34.927
904.3,14.7,418.9,566.1,2.5065,224.86,45.53,3.7,34.924
904.3,13.7,417.4,565.3,2.4976,224.86,46.49,3.7,34.947
904.3,14.5,417.9,566.6,2.4982,225.33,46.49,3.7,34.944
904.3,14.6,418.2,566.3,2.5062,225.02,46.84,3.7,34.936
904.2,15.3,418.9,567,2.4998,224.39,46.78,3.7,34.935
904.2,15.1,419.2,566.9,2.507,224.65,46.29,3.7,34.923
904.2,14.4,418.5,566.2,2.5002,225.07,45.08,3.7,34.915
904.3,13,416.7,564.7,2.5013,224.7,45.06,3.7,34.919
904.3,12.9,415.9,564.8,2.5014,224.76,45.13,3.7,34.915
904.2,12.9,415.3,564.9,2.4926,225.02,45.64,3.7,34.919
904.2,13.3,415.9,565.7,2.5031,225.17,45.24,3.7,34.923
904.2,12.8,415.7,564.8,2.5033,225.17,45.43,3.7,34.907
904.2,13.1,415.6,565.1,2.4968,225.12,45.63,3.7,34.902
904.2,13.4,416.3,565.4,2.5037,225.02,45.08,3.7,34.92
904.2,12.8,415.7,564.6,2.4973,225.07,45.49,3.7,34.898
904.2,13.2,415.7,565.3,2.4957,225.12,45.68,3.7,34.915
904.1,13.2,416.2,565.4,2.4996,224.91,45.9,3.7,34.919
904.1,13.5,416.6,565.7,2.5,225.28,46.04,3.7,34.91
904.1,13.9,416.8,565.9,2.4996,224.97,46.26,3.7,34.915
904.1,14.2,417.4,566.1,2.5022,225.07,45.56,3.7,34.915
904.2,13.4,417,565.1,2.5066,224.7,45.85,3.7,34.923
904.2,13.7,416.8,565.5,2.4897,224.91,46.09,3.7,34.926
904.2,14,417.3,565.9,2.5014,225.02,46.37,3.7,34.923
904.2,14.4,417.8,566.3,2.5022,225.07,46.34,3.7,34.919
904.1,14.3,417.8,566,2.4981,225.28,46.81,3.7,34.915
904,14.9,418.4,566.7,2.4997,224.86,46.7,3.7,34.914
904,15,418.7,566.7,2.4965,224.81,46.49,3.7,34.911
904,14.8,418.5,566.3,2.5028,224.65,45.95,3.7,34.928
904.1,14.2,418.3,565.7,2.5047,224.44,45.08,3.7,34.923
904.1,12.8,416.7,564.6,2.5013,225.12,44.81,3.7,34.902
904.1,12.5,415.5,564.5,2.4979,224.81,44.75,3.7,34.927
904.1,12.3,414.7,564.3,2.4992,224.91,44.56,3.7,34.919
904.1,12,414.4,564,2.503,225.02,44.9,3.7,34.92
904.1,12.3,414.1,564.5,2.4978,225.12,44.93,3.7,34.924
904.1,12.4,414.5,564.5,2.496,225.33,45.07,3.7,34.915
904.1,12.5,414.7,564.7,2.5011,225.23,45.1,3.7,34.919
904,12.6,415,564.7,2.5003,225.28,45.11,3.7,34.927
904.1,12.6,415,564.8,2.4996,225.17,45.22,3.7,34.944
904.1,12.7,415.2,564.9,2.4938,225.33,45.19,3.7,34.927
904.2,12.4,415.1,564.8,2.4989,225.7,44.83,3.7,34.927
904.2,12.1,414.5,564.2,2.4994,225.54,44.9,3.7,34.94
904.1,12.2,414.3,564.5,2.4947,225.44,44.66,3.7,34.932
904.1,12,413.8,564,2.492,224.97,44.08,3.7,34.928
904.1,11.4,413.4,563.5,2.5011,224.86,44.05,3.7,34.931
904.1,11.1,412.5,563.4,2.4984,225.49,44.16,3.7,34.928
904,11.1,412.2,563.2,2.4979,225.65,44,3.7,34.936
904,10.9,411.9,563.2,2.4991,225.28,44.47,3.7,34.927
904,11.6,412.2,563.8,2.4945,225.65,45.1,3.7,34.944
904,12.3,413.4,564.7,2.4971,225.6,45.44,3.7,34.911
904,12.7,414.5,564.8,2.4974,225.8,45.51,3.7,34.923
903.9,13,414.9,564.8,2.4914,225.49,45.55,3.7,34.911
904,13.1,415.5,565.2,2.5032,225.17,45.34,3.7,34.931
904,12.9,415.4,564.9,2.4934,225.12,44.74,3.7,34.941
904,12.3,415.1,564.4,2.498,224.91,44.28,3.7,34.903
904,11.6,413.9,563.7,2.4935,225.54,44.04,3.7,34.919
904,11.2,413,563.4,2.4996,225.07,44.11,3.7,34.923
904,11.2,412.6,563.5,2.4969,225.17,43.89,3.7,34.932
903.9,11.1,412.3,563.3,2.4918,224.91,43.93,3.7,34.927
903.9,11,412.2,563.2,2.4957,225.17,44.64,3.7,34.923
903.9,11.8,412.4,564,2.4919,225.6,45.88,3.7,34.928
903.9,13.2,414.5,565.1,2.495,225.49,46.06,3.7,34.928
903.9,13.7,415.8,565.3,2.5018,225.54,45.64,3.7,34.931
904,13.3,416.1,564.9,2.4988,225.12,45.14,3.7,34.928
904,12.8,415.5,564.4,2.4972,224.76,44.88,3.7,34.941
904,12.7,415,564.5,2.4954,224.76,46.35,3.8,34.936
904,13,415.2,565.3,2.5076,227.27,56.48,3.9,34.915
904,12.6,417.9,565.4,2.7231,241.98,66.65,4,34.931
904,12.7,423.3,564.7,2.9606,255.57,74.38,4.2,34.927
904,12.2,429.9,574,3.196,278.99,74.46,4.2,34.898
904,12.2,432.8,585.7,3.214,282.4,74.4,4.2,34.928
904,12.5,434.3,592.6,3.2288,286.6,74.46,4.2,34.944
904.1,12.6,435,594.6,3.2329,285.87,74.46,4.2,34.941
904.1,12.4,434.8,594.2,3.2397,285.02,74.47,4.2,34.957
904.2,12.5,434.8,594.5,3.238,284.71,74.43,4.2,34.951
904.2,11.7,434.8,593.9,3.2605,286.23,74.47,4.2,34.931
904.3,11.6,434.5,594.1,3.257,284.92,74.41,4.2,34.952
904.3,11.1,434,593.7,3.2769,287.33,74.46,4.2,34.927
904.3,11.2,433.6,593.8,3.2658,286.08,74.39,4.2,34.936
904.3,11.3,433.9,593.8,3.2609,286.23,74.39,4.2,34.941
904.3,11.9,434.2,594.2,3.2525,285.02,74.39,4.2,34.927
904.3,12.1,434.6,594.3,3.2502,284.71,74.42,4.2,34.932
904.3,12.2,434.9,594.3,3.2493,284.34,74.44,4.2,34.928
904.2,12.4,435.2,594.8,3.2402,283.61,74.42,4.2,34.932
904.2,12.5,435.6,594.5,3.2319,284.45,74.45,4.2,34.937
904.3,12.3,435.8,594.2,3.2434,283.87,74.38,4.2,34.936
904.3,12.5,435.8,594.8,3.2255,283.71,74.44,4.2,34.932
904.4,12.8,435.9,594.7,3.2315,283.24,74.42,4.2,34.936
904.4,12.6,435.7,594.4,3.2429,284.18,74.46,4.2,34.936
904.4,12.4,435.9,594.5,3.2342,284.5,74.4,4.2,34.945
904.5,12.1,435.6,594.2,3.2465,283.61,74.47,4.2,34.937
904.5,11.6,434.8,594.1,3.2546,285.13,74.42,4.2,34.931
904.6,12,434.7,593.9,3.2396,285.45,74.46,4.2,34.94
904.6,11.9,434.9,594.3,3.2491,284.71,74.44,4.2,34.94
904.7,11,434.2,593.6,3.2799,285.87,74.43,4.2,34.941
904.7,10.4,433.6,593.1,3.2844,287.81,74.43,4.2,34.923
904.8,10.2,432.8,593.4,3.2856,287.55,74.47,4.2,34.936
904.8,10.5,432.8,593.4,3.2842,286.81,74.42,4.2,34.944
904.8,11.1,433.7,593.7,3.2742,286.76,74.44,4.2,34.944
904.9,11,434,593.1,3.2756,286.6,74.47,4.2,34.949
904.9,10.9,433.9,593.7,3.2674,286.76,74.4,4.2,34.948
905,10.5,433.8,593.4,3.2765,287.76,74.43,4.2,34.94
905,10.3,433.2,592.8,3.2875,287.91,74.41,4.2,34.94
905,10.6,433.1,593,3.2927,287.7,74.42,4.2,34.932
905.1,11.1,433.6,593.6,3.2652,286.6,74.4,4.2,34.941
905.1,10.7,433.8,593,3.2813,287.23,74.43,4.2,34.932
905.2,10.1,432.9,593.2,3.2844,288.12,74.43,4.2,34.956
905.4,9.9,432.4,592.8,3.2925,289.28,74.43,4.2,34.935
905.4,10.2,432.3,593,3.2865,288.33,74.42,4.2,34.944
905.4,10.4,432.3,593,3.2897,287.76,74.42,4.2,34.936
905.4,10.7,432.9,593.3,3.286,287.81,74.42,4.2,34.953
905.4,11,433.1,593.6,3.2718,287.23,74.37,4.2,34.956
905.5,11,433.5,593.6,3.2719,286.49,74.48,4.2,34.957
905.6,10.7,433.2,593,3.2798,287.86,74.43,4.2,34.953
905.6,10.6,432.9,593.1,3.2726,287.86,74.46,4.2,34.94
905.6,10.9,432.9,593.3,3.2781,287.07,74.41,4.2,34.96
905.6,11.3,433.3,593.9,3.2695,286.6,74.46,4.2,34.948
905.7,11.5,433.8,593.9,3.2628,285.55,74.38,4.2,34.936
905.7,11.8,434.3,593.8,3.2561,286.49,74.46,4.2,34.936
905.7,12.1,434.9,594.1,3.2492,285.18,74.42,4.2,34.94
905.8,12.3,435.2,594.4,3.2436,285.34,74.42,4.2,34.952
905.8,12.4,435.5,594.5,3.2415,284.6,74.47,4.2,34.944
905.8,12.7,435.6,594.7,3.2364,284.92,74.42,4.2,34.948
905.8,12.7,435.8,595,3.2381,284.03,74.48,4.2,34.945
905.8,12.9,436,594.7,3.2363,284.24,74.41,4.2,34.928
905.8,12.9,436,594.6,3.236,284.29,74.45,4.2,34.94
905.8,12.8,436,594.6,3.2393,284.6,74.39,4.2,34.949
905.9,12.6,435.8,594.8,3.2408,283.98,74.41,4.2,34.945
905.9,12.6,435.6,594.5,3.2447,284.66,74.38,4.2,34.941
905.9,12.7,435.7,594.4,3.2471,284.71,74.47,4.2,34.941
905.9,12.5,435.6,594.8,3.2444,284.29,74.43,4.2,34.957
905.8,12.6,435.5,594.6,3.2426,283.92,74.41,4.2,34.949
905.9,12.7,435.4,594.7,3.2417,284.55,74.45,4.2,34.957
905.8,12.9,435.5,595.1,3.2308,283.82,74.42,4.2,34.961
905.9,12.7,435.7,594.7,3.2324,283.92,74.47,4.2,34.94
905.9,13.1,435.5,595.1,3.2282,283.66,74.42,4.2,34.948
905.9,13.4,436.2,594.9,3.2192,283.45,74.46,4.2,34.94
905.8,13.5,436.7,595.1,3.2287,282.4,74.43,4.2,34.944
905.8,13.6,436.8,595.3,3.2195,282.98,74.42,4.2,34.948
905.9,13.6,436.9,595.6,3.2171,282.82,74.47,4.2,34.964
905.8,13.7,437,595.2,3.2184,282.87,74.44,4.2,34.953
905.8,13.8,437,595.2,3.2137,282.98,74.44,4.2,34.974
905.8,13.1,436.4,595.1,3.2294,283.4,74.46,4.2,34.966
905.9,13.6,436.5,595.3,3.2238,282.87,74.46,4.2,34.949
905.9,13.8,437.1,595.3,3.2197,282.45,74.42,4.2,34.961
905.9,13.6,437,595.3,3.2146,282.4,74.41,4.2,34.969
905.9,13.8,436.8,595.8,3.2054,282.56,74.44,4.2,34.969
905.9,14.1,437.6,595.5,3.2177,282.08,74.45,4.2,34.969
905.9,14.2,437.7,595.7,3.2063,281.14,74.41,4.2,34.961
905.9,14.3,438,595.7,3.2066,281.03,74.47,4.2,34.952
905.9,14.5,438,596.2,3.1919,280.72,74.41,4.2,34.956
905.9,14.6,438.1,595.7,3.1993,281.56,74.42,4.1,34.969
905.9,14.8,437.4,587.6,3.1431,268.33,65.92,3.9,34.981
905.9,14.8,434,569.8,2.971,250.53,53.35,3.8,34.969
905.9,14.8,427.5,567.2,2.6733,233.68,41.48,3.6,34.957
905.9,15.1,421,567.3,2.4266,216.67,37.72,3.6,34.973
905.9,15.7,416.4,567.3,2.3196,210.79,44.65,3.7,34.96
905.9,15.4,417.6,569.7,2.4719,222.18,45.68,3.7,34.969
905.9,15.2,418.4,568.8,2.4872,223.55,45.85,3.7,34.974
905.9,15.5,418.9,568.2,2.4896,223.76,46.26,3.7,34.965
905.9,15.8,419.3,568.4,2.4892,223.91,46.56,3.7,34.948
905.8,16.4,420,568.6,2.4908,223.49,46.62,3.7,34.969
905.8,16.3,420.2,568.5,2.4901,223.65,46.33,3.7,34.945
905.8,16.2,420.2,568,2.4954,223.6,46.51,3.7,34.977
905.9,16.4,420.1,568.3,2.4805,223.18,46.66,3.7,34.964
905.9,16.7,420.5,568.7,2.4937,223.81,46.85,3.7,34.965
905.9,16.9,420.9,568.6,2.4906,223.23,46.65,3.7,34.969
905.9,16.6,420.9,568,2.4931,223.34,46.72,3.7,34.969
905.9,16.8,420.9,568.1,2.4932,223.39,46.97,3.7,34.964
905.9,17,421,568.5,2.491,223.49,46.95,3.7,34.969
905.9,16.9,421.2,568.5,2.4939,223.34,47.12,3.7,34.956
905.9,17.4,421.6,568.6,2.4893,222.97,47.02,3.7,34.953
905.9,17.2,421.5,568.5,2.49,223.39,47.11,3.7,34.948
905.9,17.3,421.8,568.5,2.4924,223.28,47.31,3.7,34.952
905.9,17.6,421.9,568.8,2.4901,223.55,47.12,3.7,34.957
905.9,17.5,421.9,568.5,2.4961,222.97,47.53,3.7,34.969
905.9,17.8,422.4,568.7,2.4933,222.97,44,3.7,34.977
905.8,17.7,421.1,569.1,2.4244,218.61,44.51,3.7,34.97
905.8,18.1,420.9,569.8,2.427,219.24,42.31,3.6,34.989
905.8,18.1,421.2,569,2.4014,214.52,34.05,3.5,34.956
905.8,18.2,417.8,566.6,2.2037,200.24,34.94,3.5,34.978
905.8,18.8,415.9,569.5,2.1974,202.23,35.53,3.5,34.978
905.8,18.6,416,569.6,2.2048,203.23,35.8,3.5,34.969
905.8,18.9,416.1,569.7,2.2086,203.55,35.88,3.5,34.961
905.8,18.9,416.3,569.8,2.2102,203.81,35.9,3.5,34.969
905.8,18.9,416.5,569.7,2.2124,203.49,36.02,3.5,34.97
905.8,19,416.7,569.6,2.2082,204.07,35.87,3.5,34.969
905.7,19,416.6,569.4,2.2116,203.23,36.07,3.5,34.97
905.8,19.2,416.7,569.7,2.2097,203.02,35.99,3.5,34.981
905.8,19.3,416.9,569.8,2.2114,203.39,36.43,3.5,34.97
905.8,19.8,417.5,570.3,2.2118,203.55,36.21,3.5,34.986
905.7,19.5,417.5,569.9,2.2126,203.18,36.11,3.5,34.978
905.7,19.4,417.2,569.6,2.2171,203.81,36.07,3.5,34.982
905.7,19.4,417.1,569.6,2.2156,203.13,36.26,3.5,34.973
905.6,19.7,417.4,569.9,2.2073,203.07,36.2,3.5,34.986
905.6,19.6,417.7,569.9,2.2114,202.86,36.46,3.5,34.961
905.6,20,417.8,570.5,2.207,203.02,36.22,3.5,34.969
905.5,19.8,417.9,570.2,2.2078,203.07,36.61,3.5,34.969
905.5,20.2,418.2,570.6,2.2145,203.34,36.58,3.5,34.982
905.5,20.3,418.7,570.7,2.2178,203.23,36.43,3.5,34.969
905.4,20.1,418.6,570,2.2177,203.02,36.73,3.5,34.984
905.4,20.5,418.6,570.6,2.2143,203.65,36.72,3.5,34.989
905.4,20.3,418.8,570.5,2.2152,203.75,36.99,3.5,34.99
905.3,20.7,419.3,571.1,2.2119,203.49,36.73,3.5,34.96
905.3,20.5,419.3,570.4,2.2129,203.34,36.69,3.5,34.985
905.3,20.4,419.2,570.3,2.2135,203.23,36.93,3.5,34.978
905.2,20.7,419.5,571.1,2.2198,203.34,36.71,3.5,34.986
905.2,20.5,419.2,570.8,2.2187,202.97,36.94,3.5,34.997
905.1,20.7,419.4,570.9,2.221,203.44,36.92,3.5,34.977
905.1,20.6,419.6,571.1,2.2207,203.44,37.13,3.5,34.973
905.1,21,419.8,571.4,2.2161,203.39,37.08,3.5,34.99
905.1,21,420,570.8,2.2173,203.65,37.1,3.5,34.977
905.1,21,420,570.9,2.2137,202.91,37.37,3.5,34.986
905,21.3,420.1,571.8,2.2156,203.44,37.11,3.5,34.973
904.9,21.2,420.2,571.6,2.2161,203.13,37.14,3.5,34.985
904.9,21.2,420.3,571.4,2.2204,202.91,36.98,3.5,34.985
904.9,21,420,571,2.2179,203.28,37.17,3.5,34.961
904.8,21.3,420.1,571.4,2.2169,202.97,37.45,3.5,35.002
904.8,21.5,420.9,571.8,2.232,203.49,37.45,3.5,34.998
904.8,21.6,421.1,571.5,2.226,203.23,37.27,3.5,34.989
904.8,21.4,420.9,571.2,2.223,203.02,37.36,3.5,34.987
904.7,21.7,421,571.8,2.2157,203.13,37.71,3.5,35.011
904.7,22,421.6,572.4,2.2197,203.28,37.36,3.5,35.01
904.6,21.6,421.5,571.6,2.2163,203.13,37.5,3.5,35.01
904.6,21.7,421.2,572.1,2.2246,203.28,37.61,3.5,34.997
904.6,21.9,421.5,572.2,2.2304,203.34,37.54,3.5,34.978
904.5,21.8,421.5,572.1,2.2259,202.86,37.82,3.5,34.969
904.5,22,421.9,572.6,2.2242,203.55,37.36,3.5,34.973
904.6,21.7,421.7,571.7,2.2177,203.28,37.54,3.5,34.973
904.5,21.8,421.5,571.9,2.2254,202.91,37.86,3.5,34.969
904.4,22.3,422,572.7,2.2252,203.65,37.75,3.5,34.949
904.4,22,421.9,572.5,2.2281,203.18,37.85,3.5,34.968
904.4,22.3,421.9,572.8,2.2142,203.39,37.87,3.5,34.944
904.3,22.3,422.2,572.6,2.2208,203.34,37.79,3.5,34.985
904.3,22.1,422.2,572.4,2.2247,203.39,38.08,3.5,34.992
904.2,22.4,422.5,572.9,2.2273,203.81,38.09,3.5,34.989
904.2,22.7,422.7,573.2,2.2203,203.55,37.85,3.5,34.973
904.2,22.4,422.5,572.7,2.2294,203.07,37.8,3.5,34.981
904.1,22.1,422.2,572.2,2.2217,202.97,38.08,3.5,34.989
904.1,22.5,422.7,573,2.2244,203.13,38.31,3.5,34.989
904.1,22.8,422.7,573.3,2.2261,203.02,37.87,3.5,35.002
904,22.4,422.8,572.7,2.2247,202.97,38.5,3.5,35.014
904,22.9,423.1,573.7,2.2269,203.44,38.15,3.5,35.011
903.9,22.7,423.2,573.1,2.2286,202.97,38.21,3.5,35.014
903.9,22.7,423.3,572.9,2.2368,203.65,38.07,3.5,35.002
903.8,22.8,423.3,572.9,2.229,202.97,38.16,3.5,34.965
903.8,22.8,423.5,573.2,2.228,203.34,38.18,3.5,34.977
903.7,22.8,423.1,572.9,2.2221,203.07,38.15,3.5,34.969
903.7,22.8,423.3,573.1,2.2223,203.18,38.55,3.5,34.977
903.6,23.1,423.5,573.6,2.2286,203.39,38.47,3.5,34.969
903.6,22.9,423.9,573.4,2.2329,203.34,38.35,3.5,34.962
903.6,22.8,423.6,573.2,2.233,202.81,38.53,3.5,34.965
903.6,23.1,423.7,573.4,2.2314,203.28,38.32,3.5,34.976
903.6,23,423.6,573.1,2.2294,202.91,38.49,3.5,34.961
903.5,23.1,423.9,573.5,2.2299,203.49,38.43,3.5,34.958
903.5,22.8,423.9,573.3,2.2309,203.34,38.26,3.5,34.964
903.5,22.8,423.5,573.1,2.2258,203.07,38.77,3.5,34.973
903.4,23.4,424.2,574.1,2.2334,203.49,38.77,3.5,34.948
903.4,23.5,424.6,574.3,2.2363,203.81,38.55,3.5,34.973
903.4,23.2,424.5,573.9,2.2328,203.13,38.68,3.5,34.964
903.4,23.3,424.4,573.5,2.2329,203.44,38.79,3.5,34.965
903.3,23.7,424.9,574.2,2.2316,203.49,38.62,3.5,34.957
903.3,23.5,425,574.1,2.231,203.02,38.73,3.5,34.953
903.2,23.4,424.7,574.1,2.2278,203.7,38.34,3.5,34.965
903.2,23.1,424.4,573.2,2.2313,203.02,38.68,3.5,34.963
903.2,23.6,424.7,574.3,2.2253,202.65,38.55,3.5,34.948
903.2,23.4,424.8,573.5,2.2283,202.81,38.7,3.5,34.973
903,23.5,424.6,573.8,2.222,203.28,38.76,3.5,34.961
903.1,23.6,425,574.1,2.2318,202.91,38.88,3.5,34.973
903.1,23.8,425.3,574.5,2.2262,203.44,38.67,3.5,34.965
903.1,23.6,425.3,574.1,2.2303,203.02,38.52,3.5,34.969
903.1,23.5,424.9,573.8,2.2251,203.23,38.63,3.5,34.961
903,23.5,424.9,573.9,2.2239,203.07,38.84,3.5,34.96
903,23.7,425.1,574.4,2.2255,203.07,38.73,3.5,34.956
902.9,23.6,425.2,574.1,2.2307,202.86,39.05,3.5,34.969
902.9,23.9,425.6,574.9,2.2357,202.97,38.85,3.5,34.973
902.9,23.9,425.5,574.5,2.2268,203.07,38.6,3.5,34.964
902.9,23.7,425.3,574.1,2.2336,203.02,39.07,3.5,34.948
902.9,23.9,425.5,574.7,2.2352,202.97,38.73,3.5,34.953
902.9,23.6,425.2,574,2.2268,203.02,38.69,3.5,34.964
902.9,23.8,425.2,573.9,2.2293,202.39,38.67,3.5,34.969
902.8,23.6,425.3,573.9,2.229,202.97,38.74,3.5,34.957
902.8,23.7,425.1,573.8,2.2288,202.5,38.83,3.5,34.974
902.8,23.8,425.2,574.2,2.2313,203.34,38.82,3.5,34.957
902.7,23.8,425.4,574.4,2.233,203.13,38.73,3.5,34.966
902.7,23.9,425.5,574.3,2.2344,202.97,39.04,3.5,34.957
902.7,24.1,425.8,574.9,2.2333,203.44,38.87,3.5,34.973
902.7,24,425.8,574.6,2.2351,202.44,39.13,3.5,34.94
902.7,24.3,426.1,575.1,2.23,203.44,38.96,3.5,34.956
902.7,24.2,425.9,575.1,2.2343,202.5,38.96,3.5,34.973
902.7,24.2,426.2,575,2.235,202.6,39.02,3.5,34.956
902.7,23.9,425.9,574.6,2.2353,203.07,39.05,3.5,34.953
902.7,23.9,425.6,575.1,2.2323,203.23,39.48,3.5,34.957
902.7,24.2,425.9,575.6,2.2373,203.65,39.12,3.5,34.961
902.7,24.1,426.1,574.4,2.2298,203.13,39.48,3.5,34.957
902.8,24.4,426.3,575.5,2.2307,203.44,39.38,3.5,34.969
902.8,24.2,426.4,575.3,2.2328,203.39,39.4,3.5,34.965
902.8,24.2,426.2,575.1,2.2349,203.18,39.39,3.5,34.949
902.7,24.1,426.2,575.3,2.2359,204.18,39.44,3.5,34.944
902.7,24.1,426.2,575.1,2.2313,204.18,39.48,3.5,34.952
902.7,24.2,426.3,575.3,2.2303,203.96,39.4,3.5,34.966
902.7,24.1,426.4,575.4,2.2368,203.65,39.04,3.5,34.969
902.7,24,425.9,574.7,2.2368,202.65,38.82,3.5,34.972
902.7,24,425.9,574.4,2.2351,203.02,38.89,3.5,34.972
902.7,23.9,425.9,574.4,2.2335,203.02,38.84,3.5,34.965
902.7,23.8,425.5,574.5,2.2382,203.23,39.1,3.5,34.97
902.7,24,425.9,574.8,2.2334,203.18,43.19,3.6,34.945
902.8,23.9,426.2,576.6,2.3068,210.95,59.47,3.8,34.964
902.8,23.9,432.6,576.2,2.6198,232.63,74.46,4,34.974
902.7,23.9,441.5,579.4,2.9074,251.74,74.44,4,34.96
902.8,24,448,595.6,2.9292,264.34,74.41,4,34.96
902.7,24,449.8,598.9,2.9273,261.77,74.42,4,34.965
902.7,24.3,449.9,596.6,2.9298,258.83,74.41,4,34.948
902.7,24.3,450,596.4,2.9256,258.72,74.44,4,34.965
902.8,24.4,450.2,596.7,2.9344,259.25,74.44,4,34.957
902.7,24.4,450.5,597.9,2.9284,259.09,74.44,4,34.965
902.7,24.4,450.3,597.7,2.9292,259.25,74.43,4,34.957
902.7,24.3,450.3,597.4,2.9407,259.25,74.45,4,34.957
902.7,24.2,450.4,597.4,2.9308,258.72,74.43,4,34.956
902.8,24.8,450.6,598.4,2.9332,258.62,74.44,4,34.957
902.8,24.4,450.9,597.9,2.9351,258.57,74.41,4,34.953
902.7,24.8,450.8,598.5,2.9382,259.04,74.47,4,34.931
902.8,24.9,451.3,599.2,2.9131,258.46,74.46,4,34.948
902.8,24.6,450.9,598.2,2.9313,258.77,74.44,4,34.948
902.8,24.5,450.6,598,2.9275,258.51,74.39,4,34.957
902.8,24.6,450.5,598.3,2.9256,258.77,74.44,4,34.957
903,24,450.6,597.2,2.9384,258.88,74.45,4,34.957
903,23.5,449.8,594.8,2.9379,258.15,74.4,4,34.948
902.9,23.3,449.2,594.1,2.9509,258.88,74.44,4,34.949
902.9,23.1,448.9,594.2,2.9327,258.46,74.44,4,34.945
903,23,448.8,593.6,2.9508,258.62,74.42,4,34.953
903,22.6,448.2,592.9,2.9581,259.25,74.43,4,34.936
903,22.2,447.7,591.6,2.9615,258.35,74.46,4,34.936
903.1,21.8,446.9,590.4,2.9757,259.25,74.42,4,34.949
903.2,21.7,446.6,590.7,2.9805,259.25,74.45,4,34.936
903.2,21.3,445.7,588.9,2.9773,258.77,74.47,4,34.931
903.1,21.1,445.2,588.1,2.9914,259.09,74.46,4,34.945
903.2,20.8,445,587.4,2.9936,259.2,74.45,4,34.945
903.1,20.6,444.6,586.7,2.9835,259.56,74.41,4,34.957
903.2,20.4,444.2,586.6,2.9952,259.93,74.47,4,34.952
903.2,20.2,443.9,585.6,2.9969,259.67,74.47,4,34.952
903.3,20,443.6,585.1,2.9964,259.62,74.44,4,34.96
903.2,19.9,443.4,584.9,2.9991,259.93,74.42,4,34.936
903.2,19.8,443,585.2,3.0049,260.98,74.46,4,34.932
903.2,19.5,443,585.4,2.9993,261.77,74.39,4,34.939
903.2,19.4,442.7,585.5,3.0093,261.45,74.47,4,34.932
903.2,19.2,442.6,584.5,3.0108,260.98,74.46,4,34.928
903.1,19,441.9,583.5,3.0106,260.72,74.47,4,34.928
903.4,18.8,441.7,582.8,3.0179,261.14,74.41,4,34.931
903.3,18.6,441.4,581.9,3.0127,261.03,74.48,4,34.919
903.3,18.5,441.2,582,3.0296,261.03,74.42,4,34.915
903.4,18.4,440.9,581.7,3.0314,261.14,74.4,4,34.942
903.4,18.3,441,581.5,3.0247,261.61,74.4,4,34.941
903.5,18.2,440.8,581.5,3.0163,261.61,74.47,4,34.933
903.6,18.3,441,582.3,3.0218,261.82,74.49,4,34.927
903.6,18.3,440.8,582,3.0159,262.35,74.4,4,34.94
903.6,18.4,441.1,582.6,3.0076,261.77,74.47,4,34.939
903.8,18.6,441.4,583,3.0125,261.4,74.46,4,34.923
903.8,18.4,441,581.5,3.0335,261.03,74.45,4,34.953
903.9,18.5,440.9,581.5,3.0144,260.93,74.44,4,34.931
904,18.1,440.7,580.3,3.0267,260.67,74.43,4,34.927
903.8,18.2,440.5,580.6,3.0397,261.66,74.42,4,34.923
903.9,18.5,441,581.3,3.0081,261.08,74.43,4,34.927
903.8,17.9,440.5,580.2,3.0411,261.45,74.42,4,34.94
904,17.6,440,578.9,3.044,260.77,74.42,4,34.945
904,17.6,439.9,578.4,3.0271,261.14,74.45,4,34.94
904,17.8,440,579.4,3.0385,261.56,74.46,4,34.935
904.1,17.6,439.9,579.1,3.0376,261.3,74.45,4,34.924
904.2,17.1,439.4,577.4,3.0535,261.51,74.37,4,34.931
904.2,16.8,438.7,576.2,3.0649,261.35,74.44,4,34.947
904.2,16.7,438.6,576.1,3.0591,261.56,74.46,4,34.924
904.3,16.6,438.2,575.6,3.0642,262.03,74.42,4,34.915
904.3,16.7,438.3,576.3,3.0732,262.03,74.48,4,34.932
904.4,16.7,438.4,576.6,3.0536,261.87,74.44,4,34.936
904.5,17,438.5,576.6,3.053,261.61,74.39,4,34.94
904.6,16.6,438.3,576,3.0559,261.92,74.5,4,34.919
904.6,16.5,437.9,575.5,3.0576,261.98,74.46,4,34.926
904.7,16.3,437.7,574.7,3.0602,262.03,74.47,4,34.923
904.8,16.2,437.4,574.5,3.0788,262.19,74.45,4,34.931
904.7,16.2,437.5,574.4,3.0668,261.98,74.41,4,34.936
904.8,16.8,437.8,575.6,3.063,262.4,74.48,4,34.935
905.1,16.8,438.1,575.1,3.0487,261.24,74.44,4,34.94
905,16.7,438.5,575.4,3.0661,261.82,74.43,4,34.914
905.2,17.1,438.8,575.9,3.0691,261.66,74.46,4,34.915
905.3,16.8,438.9,575.8,3.0709,261.82,67.17,3.9,34.902
905.2,16.4,437.2,571.2,2.9364,250.27,51.7,3.7,34.906
905.1,15.9,429.4,567.9,2.6018,230.01,42.42,3.7,34.894
905.2,15.8,421.3,569.8,2.3949,219.3,45.53,3.7,34.903
905.3,15.6,419.8,571.3,2.45,222.87,46.84,3.7,34.902
905.4,15.9,419.9,570.6,2.4699,224.76,46.82,3.7,34.915
905.3,15.9,420.7,569.4,2.4901,224.23,44.58,3.7,34.907
905.4,15.7,419.9,568.6,2.4517,220.71,41.66,3.6,34.91
905.4,15.5,417.8,568.6,2.4015,218.03,39.82,3.6,34.908
905.5,16.2,416.7,568.6,2.3346,213.36,37.41,3.5,34.902
905.6,16,415.3,568.3,2.2934,208.38,36.21,3.5,34.915
905.6,16.5,414.3,568.2,2.2515,205.96,35.38,3.5,34.885
905.6,16.6,413.6,569,2.2442,204.65,36.3,3.5,34.909
905.7,17.1,414.1,569.8,2.2367,205.65,35.64,3.5,34.912
905.8,16.4,414.1,568.7,2.2329,205.43,35.81,3.5,34.901
905.9,16.4,413.6,568.8,2.2357,205.59,35.63,3.5,34.906
905.9,16.1,413.1,568.2,2.2303,205.65,36.02,3.5,34.911
905.9,16.5,413.6,569,2.2365,205.96,35.49,3.5,34.895
905.9,16.2,413.3,567.9,2.2269,205.59,35.24,3.5,34.902
906,15.7,412.5,567.5,2.2269,205.8,35.42,3.5,34.911
906,16,412.2,567.9,2.2375,205.8,35.4,3.5,34.921
906.1,15.9,412.5,567.7,2.2356,205.8,35.21,3.5,34.914
906.2,15.8,412.4,567.4,2.2259,205.33,35.17,3.5,34.911
906.2,15.9,412.4,567.4,2.2328,205.17,35.57,3.5,34.923
906.3,16.4,412.8,568.1,2.2263,205.65,35.45,3.5,34.923
906.2,16,412.7,567.7,2.2314,205.91,35.34,3.5,34.923
906.1,15.8,412.3,567.3,2.2342,206.07,35.42,3.5,34.915
906.3,16,412.3,567.7,2.2401,205.65,35.21,3.5,34.898
906.3,15.9,412.3,567.4,2.2297,205.28,35.37,3.5,34.924
906.3,15.9,412.2,567.5,2.2327,206.01,35.28,3.5,34.914
906.4,16,412.3,567.5,2.2309,205.17,35.4,3.5,34.906
906.3,16.2,412.4,567.8,2.235,205.54,35.55,3.5,34.911
906.3,16.3,412.6,568.3,2.2388,205.8,40.06,3.6,34.902
906.3,16.1,413.3,569.6,2.3413,213.73,41.31,3.6,34.901
906.3,16.1,415.4,569.1,2.3661,217.83,43.39,3.7,34.915
906.2,16,416.9,569.2,2.4213,219.92,46.43,3.7,34.903
906.2,15.9,418.1,569.2,2.4869,223.65,47.79,3.7,34.904
906.3,16,419.7,568,2.5048,225.8,47.11,3.7,34.927
906.3,15.8,419.9,567.3,2.502,225.07,47.07,3.7,34.92
906.3,15.9,419.6,567.7,2.503,225.07,47.22,3.7,34.91
906.5,15.9,419.9,567.8,2.5062,225.28,46.45,3.7,34.915
906.5,15.1,418.8,566.8,2.5075,225.12,46.69,3.7,34.912
906.5,15.4,419,567.6,2.504,225.12,46.49,3.7,34.912
906.5,15.2,418.8,567.2,2.5054,224.91,46.02,3.7,34.92
906.5,14.9,418.2,566.8,2.503,224.55,46.2,3.7,34.907
906.5,14.8,418.1,567.1,2.4978,224.97,46.55,3.7,34.916
906.6,15.2,418.3,567.5,2.505,225.23,46.48,3.7,34.904
906.5,15,418.5,567.4,2.5055,224.86,46.36,3.7,34.905
906.6,15,418.4,567.3,2.5056,224.81,46.21,3.7,34.913
906.6,15.1,418.5,567.2,2.5021,224.55,46.38,3.7,34.908
906.7,15,418.3,567.2,2.503,225.23,45.91,3.7,34.903
906.7,14.5,417.8,566.8,2.4998,225.17,46.17,3.7,34.907
906.7,14.8,417.7,567.1,2.5018,225.12,46.15,3.7,34.91
906.8,14.8,418,567.2,2.5047,225.07,46.23,3.7,34.908
906.7,14.7,418.1,567.2,2.5077,225.07,45.67,3.7,34.894
906.8,14.4,417.6,566.4,2.5013,225.07,45.78,3.7,34.923
906.8,14.5,417,566.9,2.5001,224.91,44.01,3.7,34.903
906.8,14.7,417,566.3,2.4603,222.39,41.14,3.6,34.903
906.9,14.9,416,566.8,2.4037,217.35,46.93,3.7,34.901
906.9,15,415.5,569.5,2.4881,226.54,46.65,3.7,34.911
906.9,14.7,417.9,567.1,2.5136,225.86,46.17,3.7,34.911
906.9,14.3,417.6,566.6,2.5086,225.49,46.16,3.7,34.915
907,14.3,417.4,566.4,2.5142,225.49,46.08,3.7,34.915
907,14.4,417.2,566.4,2.5071,225.49,46.17,3.7,34.911
907,14.5,417.7,566.9,2.5077,225.65,45.89,3.7,34.915
907.1,14.1,416.9,565.9,2.5029,225.38,45.31,3.7,34.919
907.1,13.6,416.6,565.6,2.505,225.07,45.18,3.7,34.915
907.1,13.2,415.7,565.4,2.5002,225.65,45.3,3.7,34.911
907.2,13.3,415.5,565.8,2.5088,225.28,45.66,3.7,34.919
