GT BAROMETRIC PRESSURE,GT COMPRESSOR INLET AIR TEMPERATURE,GT COMPRESSOR OUTLET AIR TEMPERATURE,GT EXHAUST GAS AVERAGE TEMPERATURE (EXHAUST),GT EXHAUST GAS DUCT PRESSURE,GT ACTLD,GT IGV POSITION,GT MAIN A FUEL GAS FLOW,热值
907.1,13.6,415.8,566.3,2.5008,225.44,50.93,3.8,34.903
907.2,13.6,416.2,567.4,2.589,233.63,66.12,4,34.917
907.3,13.4,422,566.6,2.9366,255.15,74.45,4.1,34.918
907.3,12.9,429.2,571.2,3.1626,273.11,74.46,4.1,34.916
907.3,13.1,432.2,574.2,3.1648,271.38,74.4,4.1,34.915
907.3,13.2,433.2,576.7,3.1599,272.06,74.45,4.1,34.913
907.3,13.3,433.8,581.2,3.1928,279.09,74.39,4.2,34.92
907.4,13.1,435.1,589.3,3.2128,282.82,74.48,4.2,34.903
907.4,12.6,434.9,589.9,3.2275,281.51,74.42,4.1,34.898
907.4,12.6,434.4,588.9,3.221,280.4,74.43,4.2,34.915
907.4,12.3,434.3,589.6,3.2277,283.5,74.43,4.2,34.908
907.4,12.2,434.4,594,3.2559,286.6,74.4,4.2,34.918
907.4,12,434.1,594.4,3.2529,285.23,74.49,4.2,34.911
907.4,11.9,434,594.3,3.2554,285.81,74.4,4.2,34.927
907.4,12,434.2,594.1,3.2571,285.39,74.48,4.2,34.917
907.4,11.9,434.3,594.1,3.2615,285.92,74.41,4.2,34.903
907.5,11.8,434,594,3.2642,286.08,74.5,4.2,34.898
907.5,11.6,433.8,594.2,3.248,286.39,74.42,4.2,34.911
907.5,11.7,433.9,594.3,3.2549,285.81,74.44,4.2,34.923
907.5,11.6,434,594,3.2591,286.18,74.43,4.2,34.92
907.5,11.6,434,594,3.2632,286.02,74.42,4.2,34.911
907.5,11.6,434,593.9,3.2585,286.13,74.48,4.2,34.92
907.5,11.4,433.8,594.1,3.2541,286.65,74.4,4.2,34.913
907.5,11.3,433.3,593.6,3.2621,286.44,74.45,4.2,34.91
907.5,11.2,433,594.1,3.2561,286.23,74.41,4.2,34.915
907.5,11.2,433.2,593.7,3.2602,286.81,74.46,4.2,34.902
907.5,11.2,433.2,594,3.2682,286.44,74.43,4.2,34.928
907.5,11.3,433.3,593.8,3.2642,287.13,74.41,4.2,34.916
907.5,11.4,433.5,593.8,3.2608,286.39,74.4,4.2,34.915
907.6,11.4,433.5,594,3.2579,286.13,74.41,4.2,34.909
907.6,11.7,433.7,594.2,3.2545,285.92,74.5,4.2,34.911
907.6,11.6,433.9,594,3.2533,286.18,74.45,4.2,34.91
907.6,11.3,433.5,594,3.2581,285.87,74.43,4.2,34.921
907.6,11.1,433.2,593.9,3.2705,286.55,74.38,4.2,34.919
907.7,10.8,432.8,593.8,3.2729,287.33,74.51,4.2,34.907
907.7,10.8,432.8,593.4,3.2829,286.86,74.43,4.2,34.903
907.6,10.6,432.7,593.5,3.2812,287.91,74.51,4.2,34.929
907.7,10.8,432.4,593.8,3.2666,287.33,74.4,4.2,34.916
907.7,10.8,432.6,593.5,3.2702,287.23,74.47,4.2,34.915
907.7,10.7,432.5,593.7,3.2681,287.18,74.44,4.2,34.915
907.7,10.7,432.6,593.2,3.2809,287.91,74.44,4.2,34.916
907.7,10.7,432.3,593.7,3.2814,286.97,74.45,4.2,34.923
907.7,10.7,432.4,593.1,3.2819,287.91,74.42,4.2,34.902
907.7,10.5,432.2,593.4,3.2776,287.7,74.43,4.2,34.903
907.6,10.4,432,593.5,3.276,288.28,74.43,4.2,34.916
907.7,10.3,431.7,593.1,3.2857,288.12,74.44,4.2,34.907
907.7,10.1,431.7,593,3.2963,288.44,74.4,4.2,34.914
907.7,10.2,431.6,592.9,3.2941,288.38,74.44,4.2,34.903
907.6,10.3,431.7,593.3,3.283,288.7,74.4,4.2,34.92
907.7,10.4,431.7,593,3.2854,288.02,74.46,4.2,34.913
907.7,10.3,431.8,593.3,3.2845,288.17,74.39,4.2,34.909
907.7,10.3,431.8,593.2,3.2889,287.81,74.45,4.2,34.92
907.7,10.2,431.6,593.1,3.2977,288.49,74.4,4.2,34.913
907.7,10.5,432.1,593.5,3.2861,287.65,74.45,4.2,34.911
907.7,10.4,432.2,593.2,3.2874,287.81,74.38,4.2,34.915
907.8,10.1,431.9,593.1,3.297,288.86,74.44,4.2,34.908
907.8,10.2,431.7,592.8,3.2961,288.6,74.41,4.2,34.924
907.8,10,431.7,593,3.2924,289.02,74.46,4.2,34.916
907.8,9.9,431.4,593,3.2973,288.65,74.37,4.2,34.905
907.9,9.9,431.4,592.9,3.2967,289.23,74.48,4.2,34.911
907.8,9.9,431.1,592.7,3.3009,288.75,74.41,4.2,34.911
907.7,9.8,431.1,593.2,3.2929,288.8,74.42,4.2,34.917
907.8,9.6,431,592.7,3.303,288.8,74.41,4.2,34.928
907.8,9.7,431,592.6,3.303,289.65,74.45,4.2,34.92
907.9,9.8,431.1,592.9,3.2995,289.07,74.41,4.2,34.911
907.8,9.9,431.2,593.1,3.3016,288.44,74.43,4.2,34.932
907.9,9.9,431.3,592.6,3.3012,288.96,74.41,4.2,34.937
907.8,10,431.4,593,3.2987,288.44,74.42,4.2,34.907
907.9,9.8,431.6,592.7,3.305,289.17,74.44,4.2,34.912
907.9,9.8,431.3,593.1,3.294,289.02,74.46,4.2,34.907
907.9,9.9,431.5,592.9,3.3,289.07,74.4,4.2,34.895
907.9,9.5,431.2,592.6,3.3092,289.43,74.41,4.2,34.904
907.9,9.4,430.8,592.6,3.3099,289.7,74.49,4.2,34.918
907.8,9.2,430.6,592.3,3.3168,290.27,74.42,4.2,34.919
907.8,9.2,430.5,592.5,3.3049,289.96,74.41,4.2,34.937
907.7,9.1,430.4,592.5,3.3075,290.27,74.44,4.2,34.91
907.7,9.1,430.3,592.4,3.3176,290.12,74.43,4.2,34.912
907.6,9,430.3,592.5,3.3201,289.85,74.43,4.2,34.92
907.6,9,430.3,592.3,3.3203,289.96,74.46,4.2,34.926
907.6,9.1,430.1,592.5,3.3089,290.38,74.45,4.2,34.934
907.7,9.1,430.3,592.4,3.3161,290.17,74.43,4.2,34.92
907.7,9,430.3,592,3.3142,291.27,74.42,4.2,34.913
907.7,9.1,430.3,592.4,3.3201,290.07,74.43,4.2,34.914
907.6,9.1,430.4,592.4,3.3077,290.7,74.43,4.2,34.92
907.6,9.1,430.1,592.3,3.3145,290.07,74.43,4.2,34.898
907.6,9.1,430.3,592.2,3.3158,290.9,74.44,4.2,34.908
907.6,9.2,430.5,592.6,3.3059,290.17,74.44,4.2,34.927
907.6,9.2,430.5,592.3,3.3139,290.33,74.44,4.2,34.903
907.5,9,430.3,592.2,3.3142,290.22,74.45,4.1,34.915
907.5,8.9,429.9,588,3.2969,281.09,61.76,4,34.924
907.5,9,425.5,565.3,2.995,252.42,42.67,3.7,34.914
907.4,8.9,415.4,563.9,2.5297,225.49,31.49,3.5,34.917
907.5,8.9,407.1,562.3,2.2437,204.65,28.38,3.5,34.926
907.4,9,400.5,567.2,2.1729,200.13,30.23,3.5,34.924
907.5,8.7,400.1,566.4,2.1842,203.7,31.17,3.5,34.935
907.4,8.8,400.4,565,2.2062,205.28,31.64,3.5,34.931
907.5,9,400.9,564,2.2072,205.85,31.85,3.5,34.938
907.5,9.2,401.4,564,2.2097,205.91,32.01,3.5,34.953
907.5,9.1,401.6,563.5,2.2247,206.54,31.71,3.5,34.93
907.5,8.9,401.3,562.6,2.2253,205.8,31.45,3.5,34.931
907.5,9.3,401.2,562.3,2.2122,205.12,30.93,3.5,34.932
907.5,9,400.9,561.8,2.2137,204.23,30.93,3.5,34.934
907.5,8.8,400.2,561.6,2.2048,204.18,30.94,3.5,34.939
907.5,8.8,400,561.6,2.2028,204.7,30.93,3.5,34.932
907.5,8.9,400.2,561.7,2.2126,205.01,30.97,3.5,34.941
907.5,8.8,400.4,561.6,2.2131,204.7,31.03,3.5,34.937
907.4,9,400.3,561.5,2.2035,204.6,31.08,3.5,34.928
907.4,8.9,400.2,561.5,2.2087,204.6,31.2,3.5,34.933
907.4,8.7,400.2,561.6,2.2129,205.23,31.1,3.5,34.953
907.4,8.5,399.7,561.2,2.2148,205.43,31.13,3.5,34.953
907.4,8.4,399.4,561.1,2.2062,205.59,31.12,3.5,34.93
907.4,8.4,399.4,561.2,2.2086,205.17,31.3,3.5,34.945
907.4,8.5,399.5,561.3,2.2098,205.7,31.32,3.5,34.944
907.5,8.5,399.7,561.3,2.2054,205.54,31.12,3.5,34.943
907.4,8.1,399.3,560.7,2.2124,205.65,31.06,3.5,34.923
907.3,8,398.9,560.5,2.212,205.59,31.12,3.5,34.937
907.3,7.9,398.8,560.4,2.2157,205.7,31.06,3.5,34.933
907.3,7.8,398.6,560.2,2.2138,205.85,31.43,3.5,34.92
907.3,7.9,398.5,560.5,2.2151,206.38,31.33,3.5,34.92
907.3,8,398.9,560.5,2.2163,206.07,31.4,3.5,34.907
907.4,7.8,399,560.6,2.2113,206.38,31.44,3.5,34.92
907.4,8.1,399.3,560.7,2.2123,206.17,31.34,3.5,34.919
907.4,7.9,398.9,560.6,2.2076,206.27,31.42,3.5,34.92
907.4,7.8,398.9,560.7,2.2098,206.54,31.26,3.5,34.932
907.4,7.9,398.9,560.7,2.2161,205.96,31.22,3.5,34.961
907.4,7.8,398.9,560.4,2.2142,206.12,31.25,3.5,34.961
907.5,7.7,398.8,560.2,2.2191,206.33,31.24,3.5,34.961
907.5,7.7,398.7,560.2,2.2161,206.33,31.4,3.5,34.952
907.5,8.1,398.9,560.6,2.2082,206.07,31.2,3.5,34.944
907.6,7.8,398.9,560.3,2.2137,206.01,31.27,3.5,34.957
907.5,7.7,398.9,560.2,2.2145,206.8,31.08,3.5,34.948
907.5,7.7,398.6,559.9,2.2139,206.12,31.04,3.5,34.95
907.5,7.6,398.7,559.9,2.2123,205.91,30.98,3.5,34.955
907.5,7.5,398.5,559.6,2.2095,205.8,31.1,3.5,34.952
907.4,7.5,398.5,559.8,2.2105,206.01,30.83,3.5,34.945
907.4,7.2,398.2,559.3,2.21,206.12,30.99,3.5,34.953
907.5,7.3,398,559.4,2.2122,206.17,30.9,3.5,34.954
907.5,7.5,398.2,559.5,2.2118,205.43,30.87,3.5,34.943
907.5,7.5,398.2,559.5,2.2187,205.75,30.92,3.5,34.953
907.5,7.5,398.1,559.5,2.2139,205.8,31.1,3.5,34.957
907.4,7.6,398.4,559.9,2.2097,205.91,31,3.5,34.957
907.5,7.7,398.5,559.9,2.2112,205.65,31.11,3.5,34.957
907.4,7.6,398.6,560,2.2121,206.22,30.95,3.5,34.962
907.4,7.6,398.5,559.8,2.2098,205.65,31.11,3.5,34.944
907.4,7.8,398.5,560,2.2096,205.54,31.14,3.5,34.955
907.4,7.8,398.7,560.3,2.213,205.49,31.11,3.5,34.95
907.4,7.9,398.8,560.2,2.2096,205.85,31.06,3.5,34.955
907.4,7.7,398.7,560.1,2.2158,205.75,31.14,3.5,34.964
907.5,7.8,398.8,560.3,2.2152,206.01,31.02,3.5,34.953
907.5,7.9,398.7,560.1,2.2121,205.7,31.09,3.5,34.955
907.6,7.9,398.8,560.2,2.2117,206.07,31.43,3.5,34.95
907.6,8,398.7,560.7,2.213,206.12,31.33,3.5,34.966
907.6,8.1,398.9,560.6,2.2065,205.8,32.34,3.6,34.964
907.6,8,399.1,561.1,2.2297,208.8,36.37,3.6,34.941
907.6,8,400.9,561.9,2.3429,216.51,39.92,3.7,34.967
907.6,8.1,403.1,562,2.423,222.76,42.93,3.7,34.96
907.6,8,405.5,562.5,2.5045,227.43,42.35,3.7,34.967
907.7,8.1,406.3,561.2,2.4964,226.28,42,3.7,34.97
907.7,8.2,406.5,560.7,2.4903,226.01,41.86,3.7,34.964
907.7,8.2,406.3,560.9,2.4844,225.91,41.85,3.7,34.966
907.7,8.2,406.1,561.2,2.4848,225.86,41.9,3.7,34.925
907.7,8.4,406.2,561.2,2.4879,225.49,41.72,3.7,34.978
907.7,8.3,406.5,561.2,2.4899,225.17,41.9,3.7,34.976
907.7,8.4,406.2,561.6,2.4848,225.65,41.96,3.7,34.958
907.7,8.5,406.3,561.7,2.4871,225.8,42.07,3.7,34.957
907.8,8.7,406.6,562.1,2.4825,225.54,41.84,3.7,34.964
907.7,8.5,406.6,561.8,2.4867,225.38,42.03,3.7,34.962
907.8,8.7,406.8,561.9,2.4822,225.75,41.82,3.7,34.96
907.8,8.6,406.8,561.8,2.4854,225.07,41.72,3.7,34.947
907.8,8.4,406.6,561.6,2.4884,225.49,42.1,3.7,34.954
907.8,8.8,406.7,562.2,2.4875,225.12,41.97,3.7,34.953
907.8,8.9,406.9,562.3,2.4787,225.44,41.88,3.7,34.949
907.8,8.7,407.2,562.2,2.4834,224.97,42.09,3.7,34.941
907.8,9,407.2,562.5,2.4855,225.91,42.06,3.7,34.961
907.7,9.2,407.6,562.7,2.4826,225.17,42.18,3.7,34.965
907.7,9.3,407.9,563,2.4813,225.54,42.08,3.7,34.965
907.7,9.2,407.8,562.8,2.4834,225.28,42.26,3.7,34.955
907.6,9.4,407.8,563.1,2.4792,225.17,42.11,3.7,34.964
907.6,9.3,407.9,563,2.4815,225.02,42.08,3.7,34.968
907.6,9.2,407.8,562.8,2.4866,224.76,42.3,3.7,34.973
907.6,9.7,408.4,563.5,2.4819,225.23,42.2,3.7,34.954
907.6,9.5,408.5,563.3,2.4863,225.23,42.17,3.7,34.987
907.7,9.5,408.2,563.2,2.4857,225.33,42.14,3.7,34.97
907.6,9.5,408.3,563.3,2.4868,225.12,42.11,3.7,34.95
907.6,9.5,408.2,563.2,2.4809,224.81,42.4,3.7,34.95
907.6,10,408.8,563.9,2.479,225.12,42.41,3.7,34.93
907.6,9.9,409,564.1,2.4835,225.23,42.47,3.7,34.927
907.6,10,409.1,564.2,2.4798,224.91,42.46,3.7,34.961
907.5,10.1,409.2,564.4,2.475,225.17,42.58,3.7,34.957
907.5,10.4,409.5,564.3,2.4724,224.65,42.96,3.7,34.963
907.4,10.9,410.2,564.7,2.4799,224.91,42.58,3.7,34.95
907.5,10.6,410.2,564.2,2.4851,224.86,42.77,3.7,34.956
907.5,10.6,410.2,564.4,2.4801,225.02,42.63,3.7,34.955
907.5,10.5,410,564.3,2.4793,224.81,42.93,3.7,34.967
907.4,10.8,410.3,564.7,2.4805,224.81,43,3.7,34.974
907.4,10.9,410.3,565,2.4797,225.17,43,3.7,34.968
907.3,11.2,410.6,565.2,2.4762,224.7,43.19,3.7,34.945
907.3,11.5,411.2,565.1,2.4816,224.65,43.09,3.7,34.968
907.2,11.3,411.4,565,2.4838,224.6,43.26,3.7,34.953
907.2,11.3,411.2,565.2,2.4787,224.7,43.47,3.7,34.96
907.2,11.6,411.4,565.5,2.4778,224.7,43.43,3.7,34.937
907.2,11.6,411.6,565.4,2.4807,224.6,43.58,3.7,34.949
907.1,11.7,411.7,565.6,2.4741,224.44,43.51,3.7,34.957
907.1,11.8,412,565.7,2.4804,224.86,43.85,3.7,34.938
907,12.2,412.5,565.8,2.4858,224.65,40.31,3.6,34.949
907,12.1,411.5,563.8,2.4227,217.83,36.18,3.6,34.947
907,12.5,409.6,562.8,2.321,210.26,32.11,3.5,34.961
907,12.3,407.1,562.3,2.2121,203.02,32.12,3.5,34.957
906.9,12.8,406,564.9,2.1911,202.65,32.79,3.5,34.965
906.9,12.5,406.1,564.5,2.203,205.54,41.34,3.7,34.953
906.8,13.2,409.1,567.6,2.4144,219.35,40.82,3.6,34.945
906.7,13.5,411.8,566.2,2.4002,217.88,40.05,3.6,34.953
906.7,13,411.5,565.5,2.386,217.3,40.22,3.6,34.949
906.6,13.2,411.4,566,2.3895,217.4,40.33,3.6,34.945
906.6,13.7,411.6,566.4,2.3795,216.99,39.97,3.6,34.952
906.6,13.2,411.5,565.8,2.3811,216.62,39.87,3.6,34.961
906.6,13.4,411.6,565.7,2.3774,216.72,39.83,3.6,34.958
906.5,13.2,411.8,565.9,2.3849,216.56,40.13,3.6,34.943
906.4,13.6,411.8,566.4,2.3825,216.72,40.2,3.6,34.965
906.3,13.8,412.2,566.8,2.3751,216.77,41.01,3.6,34.95
906.2,15,413.2,568.4,2.3882,216.77,40.98,3.6,34.954
906.2,15.1,413.7,568.1,2.3703,217.14,41.14,3.6,34.945
906.1,15.1,414,568.4,2.3931,216.99,41.19,3.6,34.953
906,15.1,414.2,568.4,2.3825,217.04,41.4,3.6,34.958
905.9,15.5,414.4,568.9,2.3724,217.09,41.77,3.6,34.954
905.9,16.1,415.8,569.3,2.3752,217.2,41.44,3.6,34.961
905.9,16.1,416,568.9,2.3788,216.2,41.46,3.6,34.953
905.9,16.2,416.3,569,2.374,216.41,41.65,3.6,34.949
905.6,16.3,416.3,569.4,2.3813,216.67,41.71,3.6,34.95
905.6,16.3,416.1,569.4,2.3877,216.46,41.11,3.6,34.953
905.5,15.6,415.5,568.6,2.3815,216.51,41.42,3.6,34.949
905.4,15.9,415.3,569.1,2.3768,216.35,41.21,3.6,34.945
905.3,15.9,415.3,568.9,2.3825,216.15,41.24,3.6,34.937
905.2,15.6,415.3,569,2.3815,216.46,41.58,3.6,34.937
905.2,16.1,415.6,569.5,2.3809,216.41,41.09,3.6,34.954
905.1,15.9,415.5,568.8,2.3743,216.09,41.1,3.6,34.953
905.1,15.7,415.4,568.8,2.3833,215.88,41.56,3.6,34.956
904.9,16.2,415.9,569.6,2.3782,216.56,41.19,3.6,34.94
904.9,15.6,415.9,568.8,2.3768,216.09,41.1,3.6,34.953
904.8,15.5,415.4,568.6,2.3765,216.3,41.77,3.6,34.935
904.7,16.3,415.6,570,2.3696,217.04,41.63,3.6,34.948
904.7,16.4,416.1,570,2.3799,216.04,41.3,3.6,34.969
904.6,16,415.8,569.3,2.3724,216.09,42.18,3.6,34.958
904.6,16.8,416.2,570.7,2.3739,216.67,42.2,3.6,34.966
904.5,17.3,417.3,570.7,2.378,216.25,42.15,3.6,34.974
904.5,17.2,417.5,570.4,2.3854,216.46,42,3.6,34.982
904.4,17.1,417.4,570.4,2.3724,215.78,42.55,3.6,34.97
904.4,17.7,418.3,571.2,2.3788,216.04,42.49,3.6,34.969
904.3,17.7,418.5,571.4,2.3755,216.41,42.41,3.6,34.957
904.2,17.7,418.7,571.1,2.3753,216.09,42.64,3.6,34.965
904.1,17.9,418.8,571.6,2.3736,216.25,43.31,3.7,34.97
904.1,18.1,419.6,571.9,2.3876,217.72,48.57,3.7,34.977
904.1,17.7,421.6,569.7,2.5024,224.39,48.05,3.7,34.973
903.9,17.2,422.1,569,2.512,224.18,47.6,3.7,34.945
903.8,16.9,421.2,568.6,2.4989,223.97,48.06,3.7,34.92
903.7,17.6,421.4,569.4,2.5033,223.55,47.93,3.7,34.916
903.7,17.1,421.5,569,2.5015,223.49,47.7,3.7,34.896
903.5,17,421,568.8,2.5083,223.65,47.85,3.7,34.926
903.5,17.4,421.2,569.2,2.4987,223.81,47.8,3.7,34.919
903.4,17.2,421.2,569.3,2.5,223.81,48.23,3.7,34.89
903.4,17.4,421.6,569.3,2.4967,224.07,47.83,3.7,34.907
903.3,17.3,421.9,568.9,2.5003,223.49,48.05,3.7,34.903
903.3,17.3,421.7,569,2.4998,223.97,48.26,3.7,34.92
903.2,17.9,422,569.7,2.4936,223.49,48.68,3.7,34.907
903.1,18.1,422.7,569.9,2.5086,223.49,48.4,3.7,34.912
903,18,422.8,569.7,2.4996,223.86,49.28,3.7,34.911
902.9,18.5,423.1,570.5,2.5053,223.81,49.33,3.7,34.924
902.9,19,423.5,570.6,2.5017,223.34,48.56,3.7,34.928
902.8,18.1,423.4,569.6,2.5038,223.76,49.03,3.7,34.928
902.7,18.7,423.1,570.2,2.4939,223.39,48.94,3.7,34.92
902.6,18.5,423.2,570.2,2.5031,223.65,49.33,3.7,34.912
902.6,18.9,423.6,570.9,2.4977,223.7,50.06,3.7,34.936
902.4,19.8,424.7,571.4,2.5109,223.65,50.06,3.7,34.924
902.4,19.9,425.8,571.2,2.5107,223.6,49.55,3.7,34.924
902.4,19.1,425.2,570.2,2.5125,223.65,49.04,3.7,34.937
902.4,18.8,424.5,569.9,2.5105,222.87,48.72,3.7,34.923
902.4,18.4,423.7,570,2.5085,223.6,48.99,3.7,34.936
902.3,18.5,424,570.3,2.5088,223.7,49.33,3.7,34.923
902.2,18.8,424.1,570.9,2.5035,223.65,49.54,3.7,34.932
902.1,18.9,424.6,570.9,2.5036,223.76,48.9,3.7,34.932
902.1,18.4,424.3,569.9,2.5073,223.28,49.14,3.7,34.921
902,18.7,424,570.5,2.4936,223.55,49.92,3.7,34.899
901.9,19.6,424.8,571.4,2.5074,223.76,49.89,3.7,34.911
901.8,19.5,425.2,571.3,2.513,223.55,49.68,3.7,34.907
901.8,19.3,425.2,570.7,2.5081,223.39,49.56,3.7,34.911
901.8,19.2,425.2,570.6,2.5077,223.44,49.84,3.7,34.908
901.7,19.4,425.3,571,2.5137,223.49,49.82,3.7,34.904
901.6,19.3,425.3,570.8,2.5046,223.91,49.92,3.7,34.923
901.5,19.7,425.2,571.3,2.5031,223.18,50.47,3.7,34.915
901.4,20.2,426.1,572,2.5019,223.39,50.75,3.7,34.898
901.3,20.4,426.5,572.1,2.5038,223.49,50.91,3.7,34.914
901.3,20.7,426.9,572.2,2.5012,223.65,50.35,3.7,34.887
901.3,20.2,426.4,571.5,2.5018,223.49,50.71,3.7,34.903
901.1,20.3,426.4,571.8,2.5096,223.86,50.35,3.7,34.899
901.1,20.1,426.6,571.7,2.5042,223.23,50.87,3.7,34.903
900.9,20.6,426.8,572.3,2.5009,223.34,50.59,3.7,34.903
901,20.3,427,572,2.5205,223.65,50.79,3.7,34.91
900.8,20.5,426.9,571.8,2.5048,223.34,51.07,3.7,34.913
900.7,20.8,427.5,572.4,2.5066,223.34,51.09,3.7,34.906
900.7,20.8,427.8,572.4,2.5099,223.23,51.4,3.7,34.91
900.5,21.1,428.1,573,2.5177,223.18,51.09,3.7,34.907
900.5,20.9,428.2,572.7,2.5132,223.39,60.13,3.8,34.903
900.3,20.6,429.9,574.1,2.6771,236.57,67.81,3.9,34.899
900.3,20.9,435.8,575,2.8581,244.76,66.56,3.9,34.92
900.1,21.1,437.7,573.7,2.8216,243.13,65.79,3.9,34.899
900.1,21.2,437.9,573.9,2.8111,241.98,66.01,3.9,34.924
900,21.2,438.1,574.6,2.8036,242.34,66.45,3.9,34.924
899.9,21.5,438.5,575.1,2.8144,242.19,66.48,3.9,34.903
899.9,21.5,438.7,575.5,2.8022,242.66,66.38,3.9,34.932
899.7,21.3,438.2,575.3,2.8084,242.92,66.06,3.9,34.928
899.6,21.1,438.3,574.8,2.8243,242.71,65.99,3.9,34.916
899.6,21.2,438.6,575.2,2.8201,241.82,65.99,3.9,34.927
899.5,21.2,438.4,575,2.8116,242.34,66.32,3.9,34.919
899.5,21.3,438.4,575.2,2.8096,242.5,66.3,3.9,34.919
899.5,21.6,439,575.9,2.8077,242.19,66.02,3.9,34.923
899.5,21.2,438.2,575,2.8141,242.45,65.41,3.9,34.92
899.4,20.8,438,574.7,2.8148,242.29,65.49,3.9,34.928
899.4,20.6,437.1,574.6,2.8093,242.55,65.87,3.9,34.924
899.3,21,437.2,575.2,2.8079,242.19,65.09,3.9,34.907
899.3,20.4,436.9,574.3,2.8085,242.29,65.06,3.9,34.928
899.2,20.3,436.3,574.1,2.7978,242.34,65.51,3.9,34.923
899.1,20.5,436.5,575,2.8149,242.5,65.77,3.9,34.916
899.1,20.8,437,575.3,2.8129,242.92,65.62,3.9,34.911
899,20.8,436.9,574.7,2.8058,242.45,64.5,3.9,34.92
898.9,20,436.4,573.5,2.8086,242.34,65.09,3.9,34.92
898.9,20,436.2,574.3,2.8117,242.66,65.38,3.9,34.914
898.9,20.3,436.4,574.5,2.8056,242.29,65.64,3.9,34.916
898.8,20.7,436.8,575.2,2.8062,242.34,65.43,3.9,34.94
898.8,20.5,437,574.7,2.8081,242.6,65.02,3.9,34.924
898.9,20,436.6,573.9,2.8127,242.76,64.92,3.9,34.911
898.8,19.8,435.9,573.8,2.8118,242.76,58.73,3.8,34.925
898.8,19.7,434.9,571.4,2.6922,233.21,48.71,3.7,34.928
898.8,19.8,429.7,570.8,2.4941,220.29,49.33,3.7,34.928
898.8,20,426.8,573.6,2.4823,222.13,55.85,3.8,34.933
898.8,19.6,427.5,574.4,2.5941,232.1,66.65,3.9,34.928
898.7,19.5,432.5,574.9,2.8304,246.33,76.48,4,34.924
898.7,19.7,438.6,578.4,3.0274,259.09,78.69,4,34.908
898.7,19.8,443.1,584.9,3.0782,264.39,78.72,4,34.924
898.6,19.7,443.8,583.2,3.0822,262.08,78.3,4,34.924
898.6,19.6,443.5,580.5,3.0825,260.56,78.16,4,34.925
898.6,19.6,443.5,580.1,3.0745,260.56,78.32,4,34.928
898.6,19.7,443.7,580.4,3.0809,260.51,78.51,4,34.92
898.6,19.6,443.7,580.7,3.0793,260.88,78.47,4,34.919
898.6,19.6,443.6,580.5,3.0783,260.4,78.49,4,34.912
898.6,19.7,443.7,580.4,3.0812,260.61,77.9,4,34.92
898.6,19.5,443.7,580.2,3.0781,260.14,78.05,4,34.916
898.6,19.4,443.6,579.9,3.0741,260.45,77.97,4,34.932
898.6,19.4,443.5,580.1,3.0736,260.19,78.19,4,34.92
898.6,19.5,443.5,580.2,3.081,260.82,78.04,4,34.912
898.6,19.4,443.5,580.1,3.0851,260.56,78.09,4,34.891
898.6,19.4,443.5,580,3.0814,260.56,78.15,4,34.924
898.5,19.4,443.4,580.4,3.0752,260.56,78.08,4,34.907
898.5,19.5,443.4,580.4,3.0743,260.4,78.03,4,34.903
898.4,19.4,443.4,580.5,3.0815,260.72,78.32,4,34.903
898.4,19.8,443.6,580.8,3.0786,260.82,78.28,4,34.919
898.4,19.8,443.7,580.7,3.0778,260.61,78.49,4,34.89
898.4,20,443.9,581.1,3.0819,260.45,78.52,4,34.912
898.4,20,444.2,581.1,3.0824,260.56,78.69,4,34.919
898.4,20.3,444.6,581.7,3.0634,260.24,78.56,4,34.924
898.4,20.1,444.4,581.3,3.0788,260.24,78.29,4,34.924
898.4,19.9,443.9,581.1,3.0715,260.35,78.36,4,34.903
898.4,19.9,443.8,581.2,3.0743,260.24,78.19,4,34.904
898.4,19.7,443.6,580.9,3.0788,260.45,78.29,4,34.919
898.4,19.7,443.6,580.8,3.0811,260.67,78.26,4,34.912
898.4,19.6,443.4,580.7,3.0748,260.35,77.88,4,34.907
898.5,19.4,443.3,580.2,3.0893,260.61,77.89,4,34.907
898.5,19.4,443.2,580.1,3.0824,260.61,77.85,4,34.89
898.5,19.3,443.2,580,3.0861,260.09,77.88,4,34.908
898.5,19.3,443.2,579.9,3.0814,260.93,77.91,4,34.903
898.6,19.2,443.1,580,3.0765,260.51,77.83,4,34.903
898.6,19.2,443.1,579.5,3.0813,260.51,77.71,4,34.912
898.6,19.2,443,579.7,3.0831,260.45,77.87,4,34.89
898.6,19.3,443.1,579.8,3.0765,260.03,78.1,4,34.912
898.7,19.4,443.2,580.1,3.087,260.35,77.99,4,34.92
898.7,19.3,443.2,579.9,3.0808,260.24,77.85,4,34.928
898.7,19.3,443.1,580,3.084,260.3,78.19,4,34.911
898.7,19.6,443.1,580.3,3.0773,260.45,78.65,4,34.92
898.7,20.2,444.1,582.2,3.0754,260.82,78.5,4,34.903
898.7,20.2,444.1,581.5,3.0604,260.03,78.73,4,34.915
898.8,20.1,444.2,581.7,3.081,260.72,78.61,4,34.911
898.8,20.2,444.3,581.9,3.0671,260.45,78.3,4,34.898
898.9,20,444.2,581.1,3.0815,260.09,78.72,4,34.907
898.8,20.2,444.2,582,3.0781,260.45,78.34,4,34.907
898.8,19.8,444.1,581.3,3.0757,260.67,78.22,4,34.915
898.9,19.6,443.7,581,3.0744,260.61,78.36,4,34.92
898.9,19.6,443.7,580.8,3.0732,260.56,78.19,4,34.928
898.9,19.6,443.8,580.7,3.0658,260.72,78,4,34.908
898.9,19.3,443.7,579.9,3.0818,260.56,78.05,4,34.907
899,19.3,443.5,579.8,3.0793,260.67,77.78,4,34.915
899,19.3,443.3,579.7,3.0683,260.24,77.98,4,34.915
899,19.2,443.2,579.7,3.0844,260.77,78.3,4,34.92
899,19.4,443.4,580.3,3.084,260.82,78.03,4,34.915
899.1,19.3,443.3,579.9,3.0734,260.67,77.91,4,34.923
899.1,19.2,443.3,579.6,3.0842,260.72,77.97,4,34.931
899.2,19.2,443.1,579.6,3.0797,260.45,77.97,4,34.915
899.3,19.3,443,579.8,3.0854,260.24,78.11,4,34.94
899.2,19.4,443,580.1,3.0784,260.77,77.48,4,34.937
899.2,18.6,442.4,578.8,3.093,260.67,77.53,4,34.928
899.2,18.6,441.7,578.3,3.0876,261.03,77.75,4,34.932
899.1,18.8,441.8,579,3.0938,261.08,78.32,4,34.928
899.2,19.4,442.4,580.2,3.076,260.45,78.57,4,34.931
899.1,19.5,443,580.7,3.0885,260.72,78.21,4,34.94
899.2,19.4,442.9,580.1,3.0838,260.88,77.99,4,34.945
899.3,19.3,442.8,579.8,3.0828,260.56,77.63,4,34.957
899.4,19.1,442.7,579.3,3.0836,260.3,77.84,4,34.952
899.4,19,442.3,579.3,3.0739,261.08,77.83,4,34.936
899.3,18.9,442.2,579.1,3.094,260.98,78.17,4,34.945
899.4,19.1,442.4,579.6,3.0863,261.24,77.61,4,34.932
899.5,18.8,442.2,578.7,3.0986,260.56,75.94,4,34.923
899.6,18.6,441.4,577.5,3.0763,257.67,64.96,3.9,34.923
899.6,18.6,437.3,572.5,2.8433,243.08,55.25,3.8,34.923
899.6,18.3,431.8,570.3,2.6323,230.85,46.33,3.7,34.916
899.7,18.2,426,570,2.4654,218.88,47.9,3.7,34.907
899.6,18.2,423.2,573.2,2.478,221.66,48.5,3.7,34.92
899.7,18,423.3,572,2.4896,222.76,49.21,3.7,34.92
899.7,17.9,423.3,571.9,2.5002,223.86,49.2,3.7,34.919
899.7,17.8,423.2,571.7,2.4991,224.23,48.85,3.7,34.915
899.8,17.8,423.2,570.9,2.5002,223.91,41.94,3.6,34.908
899.7,17.7,421.6,569.5,2.3767,213.05,34.52,3.5,34.928
899.8,17.6,417.1,568.5,2.2092,200.34,35.6,3.5,34.907
899.8,17.6,414.7,571.1,2.2083,203.39,36.21,3.5,34.911
899.8,17.5,414.5,571.4,2.2251,203.86,36.5,3.5,34.904
899.6,17.5,414.4,571.3,2.238,204.6,36.5,3.5,34.911
899.6,17.6,414.5,571,2.2332,204.8,39.42,3.6,34.923
899.7,17.7,415,572.5,2.2969,209.85,39.17,3.6,34.923
899.8,17.6,416,571,2.2981,209.37,39.38,3.6,34.911
899.8,17.5,416.4,570.9,2.3079,209.74,39.33,3.6,34.911
899.8,17.6,416.2,570.9,2.3021,209.85,39.27,3.6,34.899
899.9,17.5,416.3,570.8,2.3031,209.58,39.22,3.6,34.915
900,17.4,416.2,570.5,2.3023,209.21,39.31,3.6,34.907
900,17.4,416,570.6,2.2976,210.05,39.14,3.6,34.911
900.2,17.4,416,570.2,2.2926,209.85,39.06,3.6,34.886
900.4,17.4,416,570.2,2.2893,209.64,39.19,3.6,34.894
900.7,17.4,415.7,570.3,2.2977,209.64,38.69,3.6,34.898
900.9,16.8,415.4,569.6,2.2874,209.79,38.85,3.6,34.907
901,16.1,414.5,569.5,2.3179,210.48,37.87,3.6,34.903
901.2,15.6,413.3,568.1,2.2916,209.58,37.83,3.6,34.903
901.4,15,412.3,568.1,2.2955,209.69,37.37,3.6,34.911
901.6,14.4,411.1,567.3,2.2953,209.9,37.11,3.5,34.907
901.8,14.1,410.4,567.4,2.2707,209.85,37.03,3.6,34.903
901.9,13.7,409.3,567.6,2.2732,209.74,37.06,3.6,34.904
902,13.5,409.2,567.7,2.2767,210.05,37.08,3.6,34.903
902,13,408.8,567.5,2.2879,210.79,37.25,3.6,34.879
902.1,12.9,408.4,567.6,2.2827,211.47,36.88,3.6,34.911
902.3,12.7,408.1,566.9,2.2808,210.95,37.16,3.6,34.927
902.4,12.8,408.2,567.3,2.2843,211.05,37,3.6,34.915
902.4,12.6,408,566.8,2.2848,211.21,36.95,3.6,34.912
902.5,12.7,407.7,566.9,2.2837,211.1,36.88,3.6,34.906
902.5,12.5,407.5,566.6,2.2871,210.84,36.83,3.6,34.887
902.6,12.4,407.4,566.5,2.2838,211,36.81,3.6,34.899
902.6,12.6,407.5,566.9,2.2853,210.21,36.11,3.6,34.894
902.6,12.6,407.2,566.3,2.2645,209.85,36.27,3.6,34.903
902.6,12.5,407,566.8,2.2674,210.11,36.33,3.6,34.891
902.6,12.7,407.2,567,2.2671,209.79,36.7,3.6,34.902
902.6,12.6,407.2,567.4,2.2669,210.48,37.12,3.6,34.895
902.5,12.4,407.3,568,2.2762,211.74,36.68,3.6,34.907
902.4,12.2,407.1,567.1,2.2694,210.53,36.45,3.6,34.898
902.4,11.9,406.4,566.6,2.2718,211,36.36,3.6,34.903
902.3,11.8,406.2,566.7,2.2634,210.63,36.58,3.6,34.898
902.1,11.7,406.2,566.6,2.2713,211.26,36.6,3.6,34.886
901.5,11.6,406.1,566.7,2.278,210.84,36.31,3.6,34.886
900.9,11.3,405.8,565.9,2.2615,210.74,36.54,3.6,34.895
900.2,11.2,405.7,566.4,2.2607,210.95,36.76,3.6,34.895
899.5,11.1,405.5,566.6,2.2674,212.21,36.94,3.6,34.903
899.7,10.9,405.6,566.5,2.2744,211.95,36.4,3.6,34.895
900.8,10.9,405.2,565.6,2.2804,211,36.27,3.6,34.891
901.4,10.9,405.1,565.6,2.2733,211,35.82,3.6,34.911
901.9,10.9,405.1,564.7,2.2826,210.53,35.93,3.6,34.899
902.1,11.1,405,565.1,2.27,210.68,36.3,3.6,34.907
902.1,11.2,405.3,566,2.2757,210.84,36.11,3.6,34.903
902.2,11.2,405.1,565.7,2.2719,210.79,36.31,3.6,34.887
902.1,11.3,405.4,565.7,2.2759,210.79,36.28,3.6,34.903
902.1,11.3,405.3,565.9,2.2793,210.63,36.34,3.6,34.907
902,11.4,405.6,565.7,2.2748,210.95,41.21,3.7,34.899
902,11.5,406.6,567.9,2.3845,221.29,57.39,3.9,34.904
901.9,11.4,411.9,565.9,2.7305,244.18,75.75,4.1,34.895
901.8,11.3,421.6,565.3,3.1584,268.96,78.72,4.2,34.89
901.9,11.3,429.9,580.4,3.3003,284.82,78.72,4.2,34.886
901.7,11.3,432.3,587.7,3.3208,289.12,78.74,4.2,34.89
901.5,11.3,433.3,592.5,3.3353,288.44,78.68,4.2,34.887
901.5,11.3,433.5,592.6,3.3357,289.49,78.7,4.2,34.886
901.5,11.2,433.4,592.2,3.3404,288.91,78.7,4.2,34.894
901.5,11.2,433.4,592.5,3.3363,288.33,78.74,4.2,34.898
901.5,11.2,433.6,592.3,3.3493,288.91,78.66,4.2,34.887
901.5,11.2,433.9,592.2,3.3479,288.23,78.7,4.2,34.891
901.5,11.3,434,592.4,3.3491,288.6,78.69,4.2,34.879
901.5,11.4,433.9,592.4,3.3296,288.6,78.72,4.2,34.866
901.6,11.3,433.9,592.1,3.3421,288.86,78.68,4.2,34.882
901.6,11.6,434.3,592.5,3.3312,287.39,78.77,4.2,34.871
901.6,11.8,434.5,592.8,3.3199,286.97,78.69,4.2,34.875
901.7,11.5,434.2,592.4,3.3399,287.39,78.7,4.2,34.866
901.7,11.5,434.4,592.9,3.3271,288.23,78.67,4.2,34.887
901.7,11.6,434.2,592.4,3.3369,288.12,78.69,4.2,34.883
901.7,11.2,434,592.5,3.3404,288.33,78.64,4.2,34.874
901.7,11.2,434.1,592.4,3.3447,288.65,78.74,4.2,34.883
901.6,11.1,433.8,592.3,3.3445,288.6,78.65,4.2,34.878
901.6,10.9,433.7,592.2,3.3501,289.02,78.72,4.2,34.871
901.5,10.9,433.8,592.2,3.3503,288.12,78.69,4.2,34.862
901.5,11,433.8,592.1,3.3437,288.23,78.72,4.2,34.875
901.4,11.1,433.9,592.2,3.3389,288.38,78.68,4.2,34.874
901.2,11.4,434,592.2,3.3389,288.38,78.63,4.2,34.862
901,11.8,434.2,592.7,3.3196,287.18,78.73,4.2,34.858
900.9,12,434.6,592.7,3.3165,286.65,78.66,4.2,34.85
900.8,11.9,435,592.8,3.3092,287.55,78.73,4.2,34.854
900.9,12,435,592.7,3.3149,287.23,78.66,4.2,34.858
900.9,12,434.9,592.8,3.3183,286.44,78.74,4.2,34.866
900.9,12,434.9,592.8,3.3274,286.81,78.66,4.2,34.866
900.8,11.9,435.1,592.9,3.3246,287.33,78.76,4.2,34.875
900.8,12,435,592.9,3.3089,287.13,78.68,4.2,34.874
900.7,12.1,435,592.8,3.3162,286.86,78.68,4.2,34.874
900.6,12.1,435.1,592.7,3.3197,286.7,78.72,4.2,34.884
900.6,12,435.1,592.6,3.3192,287.02,78.67,4.2,34.875
900.6,12.1,435.1,592.9,3.3201,286.81,78.67,4.2,34.879
900.5,12.1,435,592.8,3.3218,286.49,78.64,4.2,34.861
900.6,12.2,435.1,593,3.3118,286.28,78.69,4.2,34.866
900.5,12.2,435.3,592.8,3.2942,286.76,78.66,4.2,34.878
900.5,12.1,435.2,593.2,3.3075,286.81,78.75,4.2,34.887
900.5,12.1,435.2,593,3.3013,286.49,78.69,4.2,34.87
900.5,12.1,435.1,592.6,3.3062,287.28,78.74,4.2,34.866
900.4,12.1,435.3,592.6,3.3152,287.55,78.75,4.2,34.871
900.4,12,435.3,592.7,3.3271,287.33,78.66,4.2,34.871
900.4,12,435.3,592.8,3.3095,286.81,78.73,4.2,34.883
900.3,12,435,592.7,3.3182,286.86,78.67,4.2,34.879
900.2,11.9,435,593,3.3185,286.18,78.75,4.2,34.882
900.1,12,435.3,592.5,3.3184,286.81,78.67,4.2,34.875
900,12,435.1,593.1,3.3146,287.18,78.72,4.2,34.858
900,11.8,435.1,592.6,3.3263,286.65,78.65,4.2,34.883
900,11.9,434.9,592.6,3.3202,287.07,78.73,4.2,34.895
900,12,435.1,592.7,3.3174,286.86,78.7,4.2,34.891
900,11.8,435,592.6,3.3256,287.33,78.72,4.2,34.887
900.1,11.5,434.9,592.3,3.3269,287.81,78.73,4.3,34.903
900,11.4,434.8,592.7,3.3347,287.55,78.69,4.3,34.883
900,11.4,434.6,592.6,3.3406,288.38,78.69,4.4,34.886
900.1,11.3,434.5,592.4,3.3305,288.91,78.64,4.4,34.876
900.3,11.2,434.4,592.3,3.3429,287.49,78.68,4.4,34.866
900.3,11.3,434.3,592.7,3.3397,288.33,78.68,4.4,34.883
900.2,11.4,434.3,592.1,3.3323,288.7,78.69,4.5,34.886
900.2,11.5,434.5,592.8,3.3321,287.55,78.67,4.6,34.883
900.2,11.5,434.5,592.1,3.3419,288.44,78.67,4.4,34.9
900.2,11.3,434.5,592.3,3.3351,287.33,78.73,4.1,34.904
900.3,11.2,434.3,592.6,3.34,287.97,78.68,4,34.887
900.2,11.2,434,591.9,3.3322,288.44,78.72,4.2,34.888
900.2,11.3,434.1,592.4,3.3339,288.12,78.69,4.3,34.887
900.2,11.3,434.2,592.3,3.3361,288.38,78.69,4.2,34.891
900.1,11.4,434.1,592.7,3.3317,287.81,78.68,4.2,34.899
900,11.5,434.1,592.3,3.3319,288.02,78.63,4.2,34.912
899.9,11.5,434.1,592.5,3.3297,287.65,78.69,4.2,34.912
899.9,11.6,434.1,592.5,3.3236,287.49,78.67,4.2,34.916
899.9,11.4,434.1,592.4,3.3263,287.86,78.72,4.2,34.911
900,11.4,434.1,592.4,3.3278,287.97,78.7,4.2,34.912
900.1,11.4,434.1,592.5,3.3303,287.49,78.66,4.3,34.912
900,11.5,434.2,592.2,3.3249,288.12,78.7,4.2,34.941
899.9,11.6,434.2,592.3,3.3234,287.44,78.63,4.2,34.937
899.8,11.7,434.2,592.8,3.3288,286.86,78.67,4.2,34.921
899.8,11.6,434.2,592.8,3.3151,287.28,78.66,4.3,34.92
899.8,11.5,434.1,592.4,3.3265,288.12,78.73,4.2,34.929
899.7,11.5,434,592.2,3.325,287.81,78.69,4.2,34.924
899.8,11.4,434,592.6,3.3385,287.6,78.67,4.3,34.911
899.8,11.3,434,592.4,3.3344,288.65,77.11,4.1,34.912
899.9,11.2,432.5,578.1,3.2662,269.01,60.08,3.9,34.908
899.8,11.2,426.2,565.6,2.872,245.55,46.86,3.7,34.912
899.6,11.2,417.9,565,2.5569,226.96,30.33,3.4,34.912
899.6,11.4,410.4,565.6,2.202,199.29,29.49,3.5,34.916
899.6,11.2,403.3,570.6,2.154,199.24,32.05,3.5,34.904
899.5,11.3,403.3,569.2,2.1707,203.13,33.25,3.5,34.907
899.4,11.5,403.9,568.4,2.1921,204.7,33.32,3.5,34.921
899.4,11.3,403.9,567.4,2.2032,205.12,33.56,3.5,34.911
899.4,11.3,404,567.2,2.2047,205.65,33.59,3.5,34.908
899.5,11.2,403.8,566.8,2.203,205.75,33.73,3.5,34.895
899.4,11.1,403.7,566.5,2.2048,206.12,33.66,3.5,34.9
899.3,11.1,403.7,566.5,2.2035,205.59,33.62,3.5,34.912
899.3,11.1,403.6,566.1,2.2057,206.01,33.52,3.5,34.92
899.3,11,403.6,565.8,2.2099,205.23,33.57,3.5,34.908
899.3,11,403.6,565.7,2.2084,205.75,33.49,3.5,34.916
899.4,11,403.5,565.6,2.2122,205.59,33.39,3.5,34.92
899.4,11,403.2,565.5,2.2087,205.49,33.4,3.5,34.916
899.5,11,403.2,565.3,2.2061,205.91,33.42,3.5,34.899
899.6,10.9,403,565.3,2.2024,205.33,33.37,3.5,34.916
899.6,10.9,403,565.2,2.2071,205.17,33.3,3.5,34.932
899.7,10.9,403,565.1,2.2053,205.23,33.48,3.5,34.916
899.7,10.9,403,565.1,2.1994,205.91,33.38,3.5,34.911
899.7,11.1,403,565.1,2.2041,205.49,33.54,3.5,34.932
899.7,11.1,403.1,565.3,2.2007,205.75,33.43,3.5,34.92
899.7,11.1,403.2,565.1,2.204,205.85,33.41,3.5,34.929
899.6,11.1,403.2,565.1,2.2033,205.91,33.58,3.5,34.912
899.6,11.1,403.2,565.4,2.2024,205.75,33.57,3.5,34.933
899.6,11.2,403.2,565.3,2.2017,205.49,33.55,3.5,35.011
899.6,11.1,403.2,565.4,2.2035,205.65,33.7,3.5,35.007
899.7,11.1,403.2,565.6,2.2024,205.59,33.68,3.5,34.937
899.8,11.2,403.1,565.6,2.2017,206.12,33.6,3.5,34.912
899.8,11.2,402.9,565.3,2.196,205.54,33.81,3.5,34.937
899.8,11.2,403,565.5,2.2071,206.38,33.65,3.5,34.924
899.9,11.2,402.9,565.4,2.1997,205.75,33.48,3.5,34.928
899.9,11.1,402.9,564.9,2.1993,205.38,33.43,3.5,34.927
899.8,11.1,403,564.8,2.2032,205.54,33.38,3.5,34.933
899.9,11.1,403.1,564.8,2.2021,205.33,59,4,34.932
899.9,11.1,407.2,565.4,2.7567,245.55,78.66,4.2,34.916
899.8,11,424.6,576.8,3.2786,284.5,78.75,4.3,34.942
899.8,10.9,430.1,586.3,3.3154,289.12,78.68,4.3,34.912
899.9,10.9,431.9,592.7,3.3358,290.7,78.73,4.3,34.929
899.9,11,432.4,592.2,3.3316,289.7,78.67,4.2,34.903
900,11,432.7,592.5,3.3307,289.12,78.73,4.2,34.904
900,11,433,592.4,3.3364,289.28,78.72,4.2,34.916
900,11.1,433,592.1,3.337,289.49,78.69,4.2,34.925
899.9,11.1,433,592.5,3.3414,288.12,78.7,4.2,34.945
899.9,11.1,433.2,592.2,3.3317,288.44,78.67,4.2,34.942
899.9,11.2,433.4,592.5,3.3275,288.23,78.69,4.2,34.945
899.8,11,433.2,592.2,3.3404,288.91,78.69,4.2,34.949
899.8,11.1,433.3,592.4,3.3409,287.97,78.67,4.2,34.92
899.9,11,433.2,592.2,3.3401,288.54,78.75,4.2,34.937
899.9,11,433.3,592.6,3.3332,288.38,78.74,4.2,34.92
899.9,11,433.4,592.5,3.3356,288.23,78.68,4.2,34.945
900,11,433.3,592.1,3.3393,288.8,78.73,4.2,34.949
900,11,433.3,592.6,3.3373,287.7,78.72,4.2,34.944
900.1,10.8,433.1,592.4,3.3412,288.91,78.68,4.2,34.936
900.1,10.8,433.2,591.9,3.3381,289.7,78.63,4.2,34.946
900.1,10.8,433.3,592.1,3.3413,289.02,78.66,4.2,34.957
900.1,10.9,433.3,591.4,3.3222,282.87,78.65,4.1,34.961
900,10.9,431.3,575.9,3.2933,275.52,78.69,4.2,34.941
900.1,11,431.2,577.2,3.2953,277.67,78.73,4.2,34.941
900.1,10.8,431.4,578.6,3.2998,279.41,78.66,4.2,34.933
900.1,10.8,431.5,579.3,3.2998,280.04,78.76,4.2,34.929
900.2,11,431.6,579.9,3.2908,279.98,78.7,4.2,34.932
900.2,11,432,580.1,3.3041,279.72,78.66,4.2,34.933
900.2,11.1,432,580.6,3.2949,279.98,78.74,4.2,34.937
900.2,11.2,432,580.5,3.2962,279.88,78.68,4.2,34.924
900.2,10.9,431.9,580.3,3.3067,280.14,78.72,4.2,34.924
900.1,11.1,431.8,580.6,3.2983,280.2,78.7,4.2,34.949
900.1,10.9,431.8,579.9,3.3134,280.25,78.68,4.2,34.933
900.2,10.8,431.7,579.9,3.3039,280.14,78.69,4.2,34.92
900.2,10.7,431.6,579.7,3.3072,280.04,78.68,4.2,34.928
900.3,10.8,431.7,580,3.308,279.98,78.67,4.2,34.94
900.4,10.9,431.8,579.8,3.3045,279.83,78.72,4.2,34.928
900.4,10.8,432.2,583.2,3.3249,284.76,78.67,4.3,34.908
900.4,10.9,433,588.7,3.34,287.97,78.73,4.3,34.937
900.3,11.1,433.7,592.3,3.3316,289.07,78.66,4.3,34.937
900.3,11,433.6,592.3,3.3477,288.8,78.74,4.3,34.932
900.3,11,433.7,592.3,3.3413,288.54,78.74,4.3,34.92
900.4,11,433.6,592.1,3.34,289.38,78.68,4.2,34.925
900.4,11,433.5,592.7,3.3345,288.28,78.73,4.3,34.933
900.4,11.1,433.6,592,3.3356,288.86,78.72,4.2,34.945
900.4,11,433.5,592.3,3.3461,287.91,78.72,4.3,34.937
900.4,10.9,433.6,591.9,3.3456,289.17,78.67,4.2,34.933
900.4,10.9,433.5,592.6,3.3423,288.23,78.73,4.3,34.921
900.6,11.1,433.5,592.2,3.3369,288.44,78.74,4.2,34.932
900.6,11.1,433.6,592.4,3.3431,287.76,78.68,4.3,34.937
900.7,11.1,433.5,592.1,3.3298,288.75,78.74,4.3,34.937
900.8,11.3,433.6,592.3,3.3342,288.02,78.7,4.3,34.936
900.8,11.1,433.7,592.1,3.3344,288.44,78.68,4.3,34.911
900.8,11.1,433.6,592,3.3327,288.49,78.69,4.2,34.941
900.8,11.2,433.6,592.5,3.3301,287.81,78.7,4.2,34.932
900.8,11.2,433.7,592.3,3.3322,287.76,78.72,4.3,34.928
900.9,11.2,434,592.2,3.343,288.28,78.73,4.2,34.933
901,11.4,434.1,592.5,3.3285,288.38,78.69,4.3,34.945
901,11.1,433.8,592.4,3.3453,288.38,78.69,4.3,34.937
901,11.2,433.9,592.5,3.3339,288.17,78.64,4.3,34.933
901,11.1,433.8,592.2,3.3433,288.12,78.68,4.3,34.929
901,11.4,433.8,592.4,3.3331,287.65,78.73,4.3,34.929
900.9,11.1,433.6,592.4,3.33,287.81,78.68,4.3,34.941
900.9,11.2,433.8,592.5,3.3358,288.49,78.72,4.3,34.946
901,11.4,433.9,592.1,3.3376,287.91,78.67,4.2,34.953
901,11.5,434.1,592.7,3.3294,287.49,78.64,4.2,34.937
900.9,11.6,434.1,592.5,3.3298,287.23,78.7,4.3,34.941
900.9,11.4,434.1,592.5,3.3367,287.76,78.68,4.3,34.92
901,11.7,434.3,592.6,3.3289,287.97,78.67,4.2,34.941
901,11.6,434.4,592.6,3.3216,287.07,78.74,4.3,34.94
901,11.2,434.2,592.2,3.3469,288.75,78.67,4.3,34.928
900.9,11.4,434.4,591.9,3.3434,287.97,78.73,4.3,34.928
901,11.3,434.4,592.3,3.3485,288.49,78.69,4.3,34.924
901,11.7,434.7,592.4,3.3356,287.91,78.7,4.2,34.925
901,12.4,435.3,593,3.3132,286.6,78.76,4.2,34.932
901,12.6,435.6,592.9,3.3137,286.44,78.63,4.2,34.925
901.1,12.5,435.6,593.3,3.3092,286.28,78.75,4.2,34.932
901,12.7,435.9,593.1,3.3063,286.18,78.67,4.2,34.928
900.9,13.1,436.3,593.6,3.3058,285.6,78.72,4.2,34.941
900.9,13.1,436.4,593.5,3.2929,285.13,78.73,4.2,34.928
900.9,12.8,436.4,593.1,3.3105,286.02,78.64,4.2,34.936
901,12.2,435.8,592.7,3.3283,286.86,78.73,4.2,34.936
901,12.1,435.3,592.7,3.3256,287.18,78.68,4.2,34.928
901,12.9,435.9,593.6,3.2967,285.87,78.67,4.2,34.941
901,12.5,435.8,593.3,3.3,286.39,78.68,4.2,34.933
901.1,12.6,435.9,592.7,3.3026,286.97,78.67,4.2,34.92
901,12.8,436.3,593.2,3.3089,285.55,78.74,4.2,34.924
901,13.3,436.6,593.6,3.2898,284.97,78.68,4.2,34.929
900.9,13,436.6,593.4,3.2978,285.65,78.65,4.2,34.924
900.7,12.9,436.6,593.3,3.3058,285.81,78.69,4.1,34.932
900.7,12.9,435.8,585.1,3.2675,274.68,71.47,4,34.92
900.7,13,432,570.1,3.0927,259.77,71.31,4,34.919
900.6,12.9,430.2,568.1,3.085,259.62,71.72,4,34.911
900.6,13.4,430.4,568,3.0715,259.72,71.11,4,34.92
900.6,12.7,429.5,565.8,3.0685,259.83,71.63,4,34.924
900.5,13.3,430.2,566.7,3.0712,259.72,71.75,4,34.928
900.6,13.4,430.8,567.2,3.0677,259.67,72.08,4,34.908
900.6,13.8,431,567.7,3.0663,259.67,72.11,4,34.912
900.6,14,431.5,567.7,3.075,259.88,72.33,4,34.895
900.6,14.1,431.8,567.8,3.0697,259.88,72.07,4,34.908
900.7,13.8,431.8,567.6,3.0767,259.62,72.58,4,34.896
900.6,14.3,431.9,568.4,3.0606,259.88,72.18,4,34.899
900.6,13.8,431.9,568.1,3.0833,259.93,72.17,4,34.911
900.6,13.9,431.3,567.4,3.0667,259.98,72.79,4,34.89
900.5,14.7,432.7,568.6,3.0642,259.62,72.86,4,34.911
900.5,14.7,433.3,568.5,3.0622,259.88,73.17,4,34.903
900.6,14.9,434.2,569.2,3.0687,259.77,73.94,4,34.916
900.5,15.8,434.7,569.8,3.0684,259.62,73.91,4,34.911
900.5,15.8,435.6,569.9,3.0609,260.03,74.95,4,34.907
900.5,16.9,436.5,571.8,3.0579,259.62,73.8,4,34.907
900.8,15.7,435.8,570.2,3.0724,259.67,78.67,4.2,34.903
900.8,15.2,435.4,576,3.2092,277.31,78.75,4.2,34.907
900.7,15.2,438.9,589,3.232,281.67,78.73,4.2,34.924
900.8,13.9,439.1,592.7,3.2781,284.4,78.7,4.2,34.895
900.8,13.3,438.2,593.9,3.2905,285.92,78.72,4.2,34.92
900.8,14.4,438.6,594.3,3.2619,285.45,78.66,4.2,34.921
900.7,15.5,440.4,595.1,3.248,280.35,78.7,4.2,34.916
900.8,14.8,439.9,594.8,3.262,282.3,78.67,4.2,34.916
900.8,14.8,439.6,594.6,3.2531,282.45,78.75,4.2,34.915
900.7,13.8,438.3,594.5,3.2802,284.71,78.67,4.2,34.924
900.7,15.4,440.2,594.8,3.242,281.77,78.69,4.2,34.916
900.6,14.4,439.7,593.8,3.2595,283.82,78.69,4.2,34.904
900.5,15.2,440.1,594.9,3.2553,281.67,78.73,4.2,34.911
900.6,15.4,440.4,594.4,3.2443,281.67,78.68,4.2,34.916
900.6,16.2,441,595.6,3.2176,279.67,78.7,4.2,34.912
900.5,13.9,439.6,593.1,3.274,283.55,78.68,4.2,34.92
900.5,15,439.9,594,3.2359,282.14,78.73,4.2,34.92
900.5,15.7,441,595.3,3.2401,280.62,78.66,4.2,34.912
900.4,16.2,441.4,595.6,3.2275,279.51,78.72,4.2,34.902
900.4,15.7,441.6,595.4,3.2333,280.35,78.64,4.2,34.92
900.4,15.1,440.3,595,3.2468,281.24,78.72,4.2,34.923
900.4,14.2,439.1,594,3.259,283.61,78.66,4.2,34.891
900.3,15.3,439.7,595.1,3.2527,280.35,78.77,4.2,34.911
900.2,14.5,439.4,594.3,3.2755,282.4,78.63,4.2,34.879
900.2,15,439.5,594.7,3.2498,281.51,78.7,4.2,34.849
900.2,14.5,439.4,594.7,3.2712,281.98,78.65,4.2,34.857
900.1,15.2,439.2,594.1,3.2541,280.98,78.74,4.2,34.824
900,14.5,439.1,594.4,3.2646,283.19,78.66,4.2,34.829
899.9,15.5,440.3,595.1,3.2379,280.56,78.73,4.2,34.841
899.9,15.6,441.2,595,3.2394,280.4,78.69,4.2,34.817
899.9,16.1,441.6,595.4,3.2199,280.09,78.75,4.2,34.82
899.7,16.2,441.9,595.2,3.2219,279.46,78.68,4.2,34.82
899.6,16.5,442.2,595.8,3.2103,278.46,78.69,4.2,34.817
899.6,16.4,442.5,595.2,3.2248,278.57,78.63,4.2,34.824
899.6,17.2,443,596.7,3.2002,277.31,78.74,4.2,34.833
899.5,17,442.8,596.3,3.1999,277.15,78.69,4.2,34.849
899.4,17.1,443.1,596.4,3.2064,277.15,78.74,4.2,34.865
899.4,17.1,443,595.7,3.1992,278.62,78.67,4.2,34.87
899.4,17.1,443.3,596.5,3.1861,278.04,78.7,4.2,34.895
899.4,16.8,443.3,596.1,3.2043,278.04,78.7,4.2,34.903
899.4,17.2,443.3,596.2,3.1933,277.57,78.76,4.2,34.903
899.4,17.3,443.6,596.3,3.1908,276.78,78.72,4.1,34.904
899.3,17.7,443.8,597,3.1803,276.31,78.73,4.2,34.904
899.3,17.3,443.9,596,3.1958,276.94,78.65,4.2,34.908
899.3,17.2,443.8,595.9,3.196,277.78,78.72,4.2,34.916
899.3,17.4,443.9,596.2,3.1991,276.63,78.68,4.1,34.911
899.3,17.6,444.3,596.6,3.1924,276.47,78.68,4.2,34.908
899.3,17.6,444.5,596.2,3.1859,277.26,78.66,4.1,34.921
899.3,18,444.6,596.8,3.1759,274.79,78.69,4.2,34.903
899.4,17.9,444.7,596.3,3.1793,276.63,78.68,4.1,34.903
899.3,17.8,444.6,596.9,3.1787,275.42,78.69,4.1,34.908
899.1,18.2,444.8,596.8,3.1652,275.26,78.72,4.1,34.899
899.1,18.3,445.3,596.9,3.1724,274.1,78.7,4.1,34.903
899,18.2,445.3,596.7,3.1823,275.73,78.74,4.1,34.903
898.9,18.5,445.3,597,3.1601,274.58,78.72,4.1,34.919
899,18.2,445.1,596.9,3.1768,275.1,78.73,4.1,34.912
899,18.2,445.1,597,3.1761,274.32,78.67,4.1,34.907
899,18.5,445.3,597.3,3.1544,274.42,78.74,4.1,34.907
899,18.3,445.4,596.9,3.16,274.73,78.65,4.1,34.911
899,18.5,445.5,597.1,3.1726,274.32,78.76,4.1,34.916
899.1,18.4,445.7,597.1,3.1627,274,78.63,4.1,34.903
898.9,18.7,445.7,597.5,3.1627,274.52,78.69,4.1,34.898
898.9,18.6,445.8,597.2,3.1574,274.05,78.64,4.1,34.903
899,18.2,445.5,596.8,3.1691,275.37,78.77,4.1,34.899
898.9,18.4,445.4,597.2,3.1705,274.05,78.65,4.2,34.899
898.9,18.4,445.6,596.7,3.1783,275.63,78.73,4.1,34.911
898.8,18.6,445.9,596.9,3.1607,274.37,78.69,4.1,34.899
898.9,18.3,445.7,597.1,3.162,274.95,78.73,4.1,34.894
898.9,18.6,445.8,597.1,3.1706,275.31,78.69,4.1,34.903
898.8,18.3,445.6,597.3,3.1665,275.42,78.72,4.1,34.903
898.8,18.6,445.5,597.2,3.1598,273.95,78.73,4.1,34.903
898.8,18.4,445.8,597.4,3.1566,274.47,78.68,4.1,34.906
898.8,18.7,445.8,597.4,3.159,274.58,78.7,4.1,34.913
898.8,18.2,445.5,596.8,3.1739,275.42,78.63,4.1,34.924
898.8,18.5,445.6,597.5,3.1601,274.16,78.72,4.1,34.904
898.8,18.5,445.7,596.9,3.1593,274.52,78.7,4.1,34.899
898.7,18.5,445.7,596.9,3.1624,274.52,78.67,4.1,34.903
898.6,18.3,445.7,597,3.1677,274.16,78.69,4.1,34.891
898.7,18.1,445.4,597.1,3.169,274.84,78.73,4.1,34.907
898.6,18.5,445.5,597.1,3.1713,274.26,78.7,4.1,34.887
898.6,18.4,445.5,597.2,3.1536,274.73,78.65,4.1,34.886
898.7,18.5,445.7,597.1,3.1554,274.63,78.75,4.1,34.883
898.6,18.5,445.6,597.4,3.1582,274.26,78.68,4.1,34.891
898.7,18.3,445.6,596.8,3.1716,275.05,78.72,4.1,34.878
898.6,18.3,445.7,597,3.1745,274.52,78.68,4.2,34.883
898.7,18.6,445.7,597,3.1632,274.63,78.74,4.1,34.886
898.7,18.7,446,597.4,3.1521,273.48,78.66,4.1,34.899
898.6,18.8,445.9,597.1,3.1569,274.89,78.73,4.1,34.885
898.6,18.7,445.8,597.3,3.1511,274.32,78.69,4.1,34.903
898.6,18.9,446,597.4,3.1535,272.74,78.66,4.1,34.879
898.7,18.5,445.8,597.1,3.1604,275.1,78.74,4.1,34.875
898.6,18.5,445.9,597.2,3.1662,274.37,78.68,4.1,34.882
898.5,18.8,445.7,597.4,3.1572,274.32,78.68,4.1,34.874
898.5,18.5,445.7,597.2,3.1554,274.21,78.73,4.1,34.889
898.5,18.5,445.7,597.2,3.1635,274.47,78.69,4.2,34.882
898.5,18.5,445.7,596.9,3.1571,275.1,78.68,4.2,34.878
898.5,18.5,445.7,597,3.1552,275.15,78.68,4.1,34.858
898.5,18.6,445.7,597.6,3.154,274.05,78.69,4.1,34.878
898.5,18.5,445.7,596.9,3.1739,274.68,78.69,4.1,34.866
898.5,18.4,445.6,596.8,3.1575,274.68,78.69,4.1,34.874
898.5,18.6,445.7,597,3.1603,274.58,78.68,4.1,34.87
898.5,18.7,446,597.3,3.1498,274,78.67,4.1,34.846
898.4,18.6,446.1,597.1,3.1577,275.15,78.67,4.1,34.886
898.5,18.4,445.9,597.1,3.1673,274.79,78.69,4.1,34.866
898.4,18.7,445.8,597,3.1627,274.47,78.68,4.2,34.863
898.4,18.4,445.8,596.8,3.1611,274.79,78.67,4.1,34.874
898.4,18.6,445.7,597.4,3.1538,273.84,78.69,4.1,34.878
898.4,18.9,445.9,597.5,3.1326,273.48,78.7,4.1,34.877
898.4,18.8,445.9,597.2,3.1515,274.58,78.67,4.1,34.869
898.5,18.8,445.9,597.3,3.1498,274.58,78.72,4.1,34.87
898.5,18.8,446,597.6,3.1507,274.21,78.67,4.1,34.873
898.5,18.8,446,597.4,3.1605,274.16,78.72,4.2,34.878
898.6,18.6,445.8,596.9,3.1539,274.68,78.68,4.1,34.883
898.5,18.6,445.8,597.4,3.1587,273.79,78.7,4.1,34.866
898.5,18.9,446,597.2,3.148,274.79,78.73,4.1,34.874
898.5,18.6,445.9,597.3,3.1561,273.95,78.7,4.1,34.878
898.4,18.7,445.8,597.2,3.1597,274.42,78.7,4.1,34.874
898.4,18.5,445.6,597.1,3.1535,274.1,78.7,4.1,34.875
898.4,18.6,445.6,597.3,3.1527,274.26,78.68,4.1,34.875
898.4,18.5,445.8,597.1,3.1544,274.68,78.67,4.2,34.895
898.4,18.4,445.8,596.9,3.1595,274.58,78.72,4.1,34.882
898.4,18.5,445.6,597,3.1499,274.42,78.7,4.2,34.874
898.4,18.3,445.6,596.8,3.1604,274.68,78.7,4.1,34.874
898.4,18.4,445.5,597,3.1618,274.26,78.72,4.1,34.882
898.4,18.6,445.7,597.6,3.1539,274.52,78.69,4.1,34.874
898.4,18.5,445.7,597.1,3.1521,274.37,78.72,4.1,34.87
898.5,18.5,445.4,597.5,3.149,274.32,78.69,4.1,34.882
898.5,18.5,445.4,597.1,3.1607,274.32,78.72,4.2,34.89
898.5,18.5,445.3,596.8,3.1622,275.05,78.73,4.1,34.892
898.6,18.3,445.5,597.2,3.1698,274.42,78.74,4.2,34.886
898.5,18.3,445.6,596.8,3.1628,275.31,78.72,4.1,34.895
898.6,18.2,445.5,597,3.1652,274.52,78.7,4.1,34.89
898.6,18.4,445.5,596.8,3.174,274.47,78.68,4.2,34.903
898.6,18.3,445.5,596.8,3.1696,275.42,78.69,4.1,34.886
898.6,18.4,445.2,597,3.1717,275.15,78.69,4.2,34.887
898.7,18.1,445.1,596.8,3.1696,275.84,78.68,4.1,34.878
898.7,18.1,445,596.9,3.1806,274.95,78.67,4.2,34.883
898.7,18,445.1,596.6,3.1786,275.21,78.73,4.2,34.89
898.7,18.1,445.1,596.3,3.1744,275.1,78.67,4.1,34.899
898.8,18,445,596.8,3.1786,275.63,78.7,4.2,34.896
898.7,18.1,445,596.7,3.1707,275.58,78.69,4.2,34.886
898.8,18,444.9,596.8,3.1767,275.31,78.68,4.2,34.894
898.9,17.9,445,596.6,3.1821,275.73,78.75,4.2,34.882
898.9,17.9,444.8,596.8,3.1724,275.84,78.7,4.2,34.891
898.9,17.7,444.7,596.5,3.1807,275.84,78.66,4.2,34.89
899,17.7,444.4,596.4,3.1803,276.26,78.76,4.2,34.879
899,17.7,444.5,596.9,3.171,275.94,78.65,4.2,34.895
898.9,17.8,444.5,596.8,3.1763,275.52,78.69,4.2,34.891
899,17.9,444.6,596.5,3.1787,275.99,78.7,4.2,34.878
899,17.6,444.5,596.8,3.1862,275.78,78.67,4.2,34.898
899,17.6,444.3,596.6,3.1854,275.99,78.7,4.2,34.893
899.1,17.5,444.3,596.8,3.1802,275.99,78.72,4.2,34.879
899.1,17.6,444.1,596.6,3.1824,275.94,78.7,4.2,34.892
899.2,17.5,444.1,596.7,3.1818,276.57,78.7,4.2,34.883
899.2,17.6,444,596.5,3.1867,275.84,78.65,4.2,34.886
899.2,17.6,444.3,596.4,3.1833,276.89,78.73,4.2,34.886
899.2,17.6,444.2,596.4,3.1912,276.1,78.72,4.2,34.902
899.3,17.5,444.3,596.7,3.1799,276.42,78.66,4.2,34.903
899.3,17.5,444,596.5,3.1818,275.94,78.69,4.2,34.891
899.3,17.5,444,596.5,3.1826,276.63,78.68,4.2,34.887
899.4,17.5,444.1,596.8,3.1868,275.94,74.92,4,34.89
899.5,17.4,443.3,589.1,3.1086,258.57,68.14,4,34.895
899.5,17.5,436.6,576.5,2.9301,250.06,70.62,4,34.891
899.5,17.4,436.5,575,2.9804,253.42,72.25,4,34.89
899.6,17.4,437.3,574.9,3.0062,255.73,72.78,4,34.894
899.6,17.3,437.8,574.4,3.023,256.15,72.87,4,34.895
899.7,17.2,437.8,574.2,3.0241,256.57,72.94,4,34.886
899.7,17.2,438,573.6,3.0189,256.31,73.11,4,34.883
899.8,17.2,438.1,573.3,3.0425,256.67,78.77,4.1,34.878
899.7,17.2,439.2,576.5,3.1408,266.13,78.7,4.2,34.877
899.8,17.1,442,589,3.1813,275.42,78.72,4.1,34.874
899.8,17.1,442.6,589.1,3.1806,272.9,78.7,4.1,34.869
899.8,17,442.5,587.1,3.1785,271.48,78.68,4.1,34.881
899.9,16.9,442.1,585.8,3.177,270.85,78.69,4.1,34.86
899.9,16.8,441.7,585.4,3.1697,270.38,78.68,4.1,34.879
899.9,16.8,441.6,585.3,3.179,270.43,78.74,4.1,34.878
900,16.8,441.6,585.3,3.17,270.59,78.72,4.1,34.882
900,16.8,441.7,585.3,3.1846,270.8,78.64,4.1,34.879
900,16.7,441.6,585,3.1782,270.27,78.75,4.1,34.882
900.1,16.7,441.6,585.1,3.1668,270.64,78.74,4.1,34.89
900.1,16.7,441.7,585,3.1775,270.74,78.72,4.1,34.87
900.1,16.6,441.7,584.6,3.1816,270.64,78.73,4.1,34.878
900.2,16.6,441.5,584.4,3.1776,270.9,78.65,4.1,34.86
900.2,16.6,441.5,584.5,3.1783,270.59,78.73,4.1,34.876
900.2,16.5,441.4,584.3,3.1829,270.74,78.68,4.1,34.886
900.2,16.5,441.3,584.4,3.1927,270.48,78.67,4.1,34.89
900.3,16.5,441.3,584.2,3.18,270.64,78.72,4.1,34.894
900.3,16.5,441.3,584.3,3.1775,270.74,78.66,4.1,34.875
900.3,16.4,441.3,584.1,3.1876,270.64,78.73,4.1,34.87
900.4,16.4,441.3,583.8,3.1837,271.11,78.69,4.1,34.877
900.4,16.4,441,584.1,3.1793,270.95,78.7,4.1,34.882
900.4,16.4,441,584.2,3.1766,271.11,78.74,4.1,34.877
900.5,16.4,440.9,584.1,3.185,270.59,78.64,4.1,34.857
