GT BAROMETRIC PRESSURE,GT COMPRESSOR INLET AIR TEMPERATURE,GT COMPRESSOR OUTLET AIR TEMPERATURE,GT EXHAUST GAS AVERAGE TEMPERATURE (EXHAUST),GT EXHAUST GAS DUCT PRESSURE,GT ACTLD,GT IGV POSITION,GT MAIN A FUEL GAS FLOW,热值
900.5,16.3,440.8,584.4,3.1822,271.11,78.75,4.1,34.873
900.5,16.3,441,584.3,3.1886,271.38,78.68,4.1,34.874
900.6,16.2,441,584.4,3.1954,271.58,78.74,4.1,34.87
900.6,16.2,441,584.2,3.1901,271.43,78.73,4.1,34.874
900.7,16.2,440.8,583,3.1871,270.85,78.69,4.1,34.877
900.7,16.2,440.9,582.7,3.185,270.53,78.72,4.1,34.873
900.7,16.2,440.8,583.2,3.1803,270.8,78.67,4.1,34.877
900.7,16.2,440.8,584,3.2074,274.32,78.73,4.2,34.874
900.7,16.2,442.1,592.3,3.2212,279.51,78.69,4.2,34.882
900.8,16.3,442.5,595.3,3.2237,279.72,78.7,4.2,34.886
900.8,16.3,442.6,595.4,3.2305,279.41,78.69,4.2,34.882
900.8,16.3,442.6,595.4,3.2289,279.3,78.72,4.2,34.882
900.8,16.4,442.6,595.7,3.2196,279.46,78.69,4.2,34.873
900.8,16.4,442.5,595.3,3.2222,279.77,78.66,4.2,34.878
900.8,16.4,442.7,595.4,3.2272,279.09,78.72,4.2,34.878
900.8,16.3,442.6,595.8,3.22,278.83,78.66,4.2,34.882
900.8,16.2,442.5,595.5,3.2192,278.99,78.76,4.2,34.887
900.8,16.3,442.5,595.6,3.2205,279.77,78.68,4.2,34.89
900.8,16.4,442.3,595.8,3.2164,278.62,78.67,4.2,34.878
900.8,16.5,442.2,595.8,3.2088,278.46,78.75,4.2,34.894
900.8,16.3,442.3,595.5,3.2226,278.36,78.68,4.2,34.892
900.8,16.3,442.3,595.6,3.2174,278.57,78.78,4.2,34.886
900.8,16.2,442.1,595.5,3.2262,279.41,78.65,4.2,34.886
900.8,16.2,442.1,595.6,3.2274,279.67,78.75,4.2,34.886
900.8,16.1,442.1,595.6,3.2275,278.93,78.68,4.2,34.899
900.8,16,441.8,595.7,3.2347,279.35,78.76,4.2,34.873
900.7,15.8,441.8,595.3,3.2269,280.35,78.64,4.2,34.865
900.7,15.7,441.7,595.3,3.2421,280.25,78.73,4.2,34.878
900.7,15.7,441.6,595.5,3.2319,279.51,78.73,4.2,34.876
900.7,15.7,441.6,595.2,3.2358,280.14,78.69,4.2,34.873
900.7,15.7,441.6,595,3.2365,280.56,78.69,4.2,34.884
900.7,15.8,441.8,595.2,3.2344,280.04,78.76,4.2,34.874
900.7,15.9,441.5,595.3,3.2359,279.25,78.68,4.2,34.882
900.7,15.9,441.8,595.6,3.2347,278.83,78.7,4.2,34.871
900.7,15.8,441.6,595.2,3.2326,279.3,78.67,4.2,34.868
900.7,15.8,441.6,595,3.2399,279.62,78.72,4.2,34.866
900.7,15.8,441.8,595.2,3.2408,279.98,78.67,4.2,34.882
900.7,15.8,441.8,595.2,3.2367,280.04,78.74,4.2,34.869
900.6,15.8,441.6,595.5,3.2298,278.93,78.68,4.2,34.861
900.6,15.5,441.5,595.2,3.2419,280.25,78.7,4.2,34.874
900.6,15.6,441.3,594.9,3.2346,280.2,78.68,4.2,34.875
900.6,15.6,441.2,595.3,3.236,279.72,78.73,4.2,34.864
900.5,15.6,441.3,594.9,3.2443,280.77,78.65,4.2,34.884
900.5,15.5,441.3,595,3.2582,279.93,78.75,4.2,34.867
900.5,15.5,441.2,595,3.2465,280.83,78.66,4.2,34.857
900.5,14.9,440.9,594.7,3.2604,280.4,78.74,4.2,34.873
900.5,15.1,440.9,594.6,3.2527,281.35,78.67,4.2,34.874
900.5,14.3,440.4,593.3,3.2631,280.83,78.68,4.2,34.865
900.5,14.3,439.9,592.6,3.265,281.14,78.72,4.2,34.875
900.6,14,439.8,592,3.2697,281.45,78.68,4.2,34.861
900.6,14.3,439.4,592.7,3.2669,281.45,78.73,4.2,34.862
900.6,13.7,439.4,591.8,3.2764,281.45,78.7,4.2,34.87
900.5,13,438.3,589.6,3.293,281.56,78.73,4.2,34.857
900.5,12.8,437.4,589,3.297,281.51,78.74,4.2,34.862
900.5,12.9,437.4,589.5,3.2903,282.03,78.7,4.2,34.861
900.5,13.1,437.6,589.3,3.2804,281.77,78.76,4.2,34.861
900.5,13.4,438.4,590.6,3.28,281.82,78.68,4.2,34.866
900.5,13.6,438.3,590.6,3.2837,282.19,78.74,4.2,34.857
900.5,13.5,438.7,590.6,3.2822,281.56,78.67,4.2,34.844
900.5,13.2,438.2,589.8,3.2893,281.72,78.74,4.1,34.862
900.5,13,437.8,588.6,3.2758,277.88,69.7,4,34.874
900.5,13.6,435,571.8,3.0709,255.84,55.75,3.8,34.85
900.5,13.3,427.5,566.8,2.7236,237.2,43.2,3.7,34.866
900.5,12.9,420.1,566.8,2.4718,220.35,41.75,3.7,34.869
900.5,12.9,414.8,570,2.4071,219.14,44.47,3.7,34.857
900.5,13.4,415.2,570.2,2.4559,222.5,45.58,3.7,34.853
900.4,13.7,416.3,569.3,2.4762,224.07,45.8,3.7,34.85
900.5,14,416.7,568.7,2.4778,223.39,45.78,3.7,34.853
900.5,14.2,416.7,568.7,2.4761,223.49,45.41,3.7,34.857
900.5,13.6,416.7,567.6,2.4862,223.49,45.62,3.7,34.856
900.5,13.9,416.5,568.1,2.4803,223.55,45.37,3.7,34.859
900.5,13.7,416.4,567.7,2.4784,223.23,44.8,3.7,34.857
900.5,13.1,415.7,566.9,2.4786,223.34,45.04,3.7,34.85
900.5,13.2,415.5,567.1,2.4787,223.76,45.23,3.7,34.857
900.5,13.4,415.7,567.3,2.4786,223.23,45.42,3.7,34.857
900.5,13.7,416,567.5,2.4811,223.49,45.12,3.7,34.857
900.5,13.3,415.8,567,2.4825,223.28,45.04,3.7,34.841
900.5,13.3,415.2,566.9,2.4775,223.49,45.12,3.7,34.874
900.5,13.2,415.5,566.9,2.4833,223.81,44.88,3.7,34.841
900.5,13.1,415.2,566.7,2.4822,223.81,45.21,3.7,34.849
900.4,13.3,415.3,566.7,2.4782,223.97,45.33,3.7,34.84
900.5,13.6,415.6,567.1,2.4814,223.55,45.5,3.7,34.849
900.5,13.7,415.9,567.2,2.4787,223.7,45.35,3.7,34.852
900.5,13.7,416,567,2.4761,223.6,45.42,3.7,34.853
900.4,13.7,416,566.9,2.4829,223.65,45.35,3.7,34.837
900.4,13.5,415.8,566.6,2.4776,223.65,45.14,3.7,34.853
900.4,13.2,415.4,566.5,2.4822,224.13,45.03,3.7,34.854
900.3,13.1,415.3,566.3,2.483,223.81,45.4,3.7,34.855
900.3,13.4,415.3,566.8,2.4756,223.76,45.23,3.7,34.837
900.2,13.4,415.7,566.6,2.4868,223.49,45.31,3.7,34.875
900.2,13.4,415.6,566.6,2.4835,223.81,44.95,3.7,34.845
900.2,13.1,415.5,566.1,2.4742,223.49,44.98,3.7,34.861
900.2,12.8,414.9,566,2.4847,223.97,44.99,3.7,34.86
900.1,12.8,414.8,566.3,2.482,223.91,44.94,3.7,34.857
900.1,12.9,414.9,566.2,2.483,223.44,44.98,3.7,34.866
900.1,12.9,415.2,566.2,2.4839,223.81,45.16,3.7,34.859
900.1,13,415,566.1,2.4831,224.07,45.03,3.7,34.87
900.1,13,415.1,566.2,2.4801,223.86,44.95,3.7,34.87
900.1,12.8,414.9,565.9,2.4793,223.44,45.21,3.7,34.87
900,13,414.9,566.3,2.4804,223.7,45.02,3.7,34.862
900,12.9,414.8,566,2.4842,224.07,45.23,3.7,34.875
900,12.8,414.7,566,2.4826,223.81,45.13,3.7,34.862
900,12.7,414.6,566,2.4802,223.86,45.03,3.7,34.878
900,12.7,414.7,565.8,2.4829,224.44,45.05,3.7,34.862
900,12.3,414.5,565.7,2.4827,224.28,45.16,3.7,34.861
900.1,12.2,414,565.5,2.4837,224.81,45.36,3.7,34.849
900,12.3,414.2,565.8,2.4836,224.76,45.32,3.7,34.866
900,12.3,414,565.5,2.483,224.55,45.54,3.7,34.872
900.1,12.5,413.9,565.7,2.4805,224.7,45.21,3.7,34.872
900,12.1,413.9,565.3,2.4775,224.7,45.12,3.7,34.874
900,12.1,413.7,565.1,2.4799,224.86,45,3.7,34.869
900,12.2,413.7,565.2,2.4829,224.49,44.69,3.7,34.867
900,12.1,413.4,564.9,2.4813,224.13,44.75,3.7,34.857
899.9,12.2,413.5,565,2.4818,224.28,44.85,3.7,34.854
899.9,12.2,413.4,565.4,2.481,224.28,44.91,3.7,34.857
899.9,12.3,413.6,565.3,2.4817,224.34,45.12,3.7,34.849
899.8,12.5,413.9,565.6,2.4837,224.23,45.02,3.7,34.858
899.9,12.4,413.8,565.4,2.4806,224.28,45.26,3.7,34.866
899.9,12.6,413.9,565.8,2.4796,224.55,45.14,3.7,34.853
899.9,12.5,414,565.5,2.4912,224.28,45.1,3.7,34.835
899.9,12.5,414.2,565.5,2.4844,223.76,44.87,3.7,34.849
899.8,12.4,413.7,565.5,2.4864,223.81,44.88,3.7,34.862
899.8,12.2,413.5,565.3,2.4786,224.23,45.21,3.7,34.85
899.8,12.4,413.6,565.6,2.488,224.86,45.18,3.7,34.858
899.8,12.3,413.9,565.3,2.4889,224.55,45.42,3.7,34.845
899.9,12.5,413.9,565.8,2.4792,224.81,45.31,3.7,34.848
899.9,12.4,413.8,565.4,2.4815,224.76,45.18,3.7,34.86
899.8,12.4,413.8,565.6,2.4815,224.49,45.05,3.7,34.854
899.8,12.2,413.7,565.3,2.4751,224.6,45.05,3.7,34.861
899.8,12.2,413.7,565.2,2.4796,224.49,44.89,3.7,34.837
899.8,12.2,413.4,565.2,2.4874,224.39,45,3.7,34.848
899.8,12.3,413.6,565.4,2.4813,224.34,45.02,3.7,34.858
899.7,12.2,413.5,565.3,2.4828,224.28,44.72,3.7,34.849
899.8,12,413.3,564.9,2.4774,223.81,44.52,3.7,34.861
899.8,11.9,413.1,564.7,2.4811,224.18,44.42,3.7,34.845
899.7,11.6,412.7,564.4,2.4834,224.6,44.75,3.7,34.846
899.8,11.7,412.8,565,2.4905,224.44,44.61,3.7,34.861
899.7,11.7,412.5,564.9,2.4821,224.6,44.26,3.7,34.838
899.8,11.5,412.2,564.4,2.483,224.6,44.33,3.7,34.862
899.8,11.5,412.2,564.2,2.4811,224.7,44.29,3.7,34.839
899.8,11.3,412.2,564.1,2.4841,224.6,44.7,3.7,34.858
899.8,11.6,412.3,564.9,2.4811,224.76,44.58,3.7,34.849
899.9,11.3,412.2,564.4,2.482,224.91,45,3.7,34.842
899.8,11.6,412.2,564.9,2.4837,225.02,45.3,3.7,34.829
899.8,11.8,412.6,565.1,2.488,225.17,45.21,3.7,34.858
899.8,11.8,412.9,565,2.4929,224.81,45.18,3.7,34.862
899.8,11.7,412.8,565,2.4954,225.02,48.33,3.8,34.849
899.8,11.6,412.7,565.5,2.5395,230.48,74.59,4.1,34.864
899.8,11.8,420.1,564.8,3.1232,265.28,78.8,4.2,34.883
899.8,11.6,431,580.8,3.2947,284.34,78.63,4.3,34.853
899.8,11.2,433.5,587.4,3.3347,288.8,78.76,4.3,34.866
899.8,11.2,434.6,592.3,3.351,291.22,78.66,4.3,34.861
899.9,11.2,434.8,592,3.3531,289.07,78.7,4.3,34.868
899.9,11.3,435,591.8,3.3473,289.8,78.65,4.2,34.867
899.9,11.4,435.2,592.3,3.3525,288.33,78.7,4.2,34.858
899.9,11.1,435.2,592,3.353,288.86,78.7,4.2,34.864
899.9,11.2,435.3,591.9,3.3639,288.49,78.67,4.2,34.867
900,11.2,435.4,591.8,3.3591,288.8,78.75,4.2,34.856
900,11,435.2,592.2,3.3538,288.38,78.67,4.2,34.865
900,10.9,434.7,591.8,3.3536,289.28,78.69,4.2,34.862
900,10.8,434.8,591.8,3.3652,288.65,78.67,4.2,34.866
900,11.2,435,592.3,3.3511,287.7,78.68,4.2,34.846
900,11.4,435.1,592.5,3.3404,287.91,78.72,4.2,34.841
900,11.4,435.1,592.3,3.3475,288.07,78.65,4.2,34.85
900.1,11.4,435.3,592.5,3.3512,287.97,78.77,4.2,34.846
900,11.2,435.3,592,3.3484,287.76,78.68,4.2,34.859
900,11.1,435.1,591.6,3.3564,288.8,78.75,4.2,34.858
900,11,435.2,592.1,3.3572,288.49,78.72,4.2,34.857
900,10.6,435,591.9,3.3583,288.6,78.66,4.2,34.862
900,10.7,434.5,591.8,3.3556,288.6,78.69,4.2,34.855
900,10.6,434.4,592.1,3.3609,288.75,78.68,4.2,34.864
900,10.8,434.5,591.8,3.3584,288.38,78.69,4.2,34.845
900,10.9,434.5,592.2,3.3539,288.54,78.69,4.2,34.833
900,10.6,434.5,591.8,3.3601,288.96,78.65,4.2,34.861
900,10.8,434.2,591.8,3.3547,288.8,78.77,4.2,34.861
900.1,10.9,434.3,592,3.3546,288.75,78.69,4.2,34.856
900.1,10.7,434.3,591.9,3.3508,288.75,78.74,4.2,34.856
900.1,10.4,434,591.9,3.3698,289.38,78.72,4.3,34.847
900.1,10.3,433.9,591.6,3.3721,289.49,78.66,4.3,34.85
900.1,10.1,433.6,591.7,3.3723,289.91,78.76,4.3,34.845
900.1,10.1,433.4,591.5,3.3717,289.17,78.68,4.3,34.852
900.2,9.9,433.1,591.5,3.3757,290.22,78.7,4.3,34.845
900.3,9.8,433.2,591.5,3.3751,289.59,78.65,4.3,34.849
900.3,9.5,432.7,591.1,3.3816,290.75,78.68,4.3,34.849
900.4,9.5,432.4,591.2,3.39,290.9,78.72,4.3,34.854
900.5,9.4,432.5,591.2,3.3852,290.7,78.66,4.3,34.864
900.5,9.3,432.6,591,3.3941,291.48,78.75,4.3,34.866
900.4,9.3,432.6,590.7,3.3922,291.59,78.65,4.3,34.854
900.4,9.4,432.7,591.1,3.3894,291.06,78.69,4.3,34.857
900.3,9.5,432.6,591.3,3.382,290.22,78.7,4.3,34.85
900.3,9.5,432.4,591,3.3827,291.12,78.67,4.3,34.87
900.3,9.4,432.9,590.8,3.3942,291.53,78.7,4.3,34.866
900.4,9.5,432.8,590.9,3.3868,290.9,78.68,4.3,34.861
900.4,9.6,433,591.2,3.3922,290.75,78.66,4.3,34.882
900.4,9.9,433.4,591.4,3.3738,289.91,78.74,4.3,34.865
900.4,9.4,433.5,591.1,3.3901,290.9,78.68,4.3,34.874
900.3,9.7,433.7,591,3.3847,291.22,78.75,4.3,34.877
900.3,9.7,434,591.3,3.3825,290.54,78.67,4.3,34.881
900.4,9.7,433.6,591.2,3.3803,291.27,78.68,4.3,34.88
900.4,9.9,433.8,591.5,3.3813,290.12,78.68,4.3,34.876
900.3,9.8,433.4,591.1,3.3835,290.43,78.65,4.3,34.874
900.3,10.1,433.7,591.6,3.3791,289.96,78.69,4.3,34.889
900.4,9.6,433.4,591.4,3.3888,290.27,78.73,4.3,34.905
900.4,9.7,433.1,591.3,3.3799,291.06,78.66,4.3,34.913
900.4,9.8,433.1,591.4,3.3779,290.22,78.72,4.3,34.899
900.4,10.1,433.1,591.2,3.3737,290.7,78.66,4.3,34.889
900.4,10.5,433.4,591.9,3.3588,288.75,78.72,4.3,34.904
900.4,10.7,434.1,591.8,3.368,288.6,78.69,4.3,34.908
900.4,11.1,434.6,592.3,3.3515,287.91,78.67,4.3,34.912
900.5,11,434.6,591.9,3.3549,288.7,78.7,4.3,34.912
900.5,11.1,434.6,592,3.3497,287.97,78.68,4.3,34.924
900.5,11.2,434.5,592.2,3.3407,287.86,78.66,4.3,34.914
900.5,11.3,434.7,592.2,3.3448,287.65,78.75,4.3,34.928
900.6,11.5,434.7,592.5,3.3435,287.49,78.64,4.3,34.921
900.6,11.3,434.7,592.2,3.3509,288.38,78.69,4.3,34.914
900.6,11.6,435,592.4,3.3448,287.49,78.7,4.3,34.937
900.7,11.3,434.9,592.5,3.3509,287.65,78.69,4.3,34.915
900.7,11.4,434.8,592.2,3.3401,288.38,78.69,4.3,34.925
900.7,11.1,435,592,3.3549,287.44,78.67,4.3,34.931
900.7,11.4,435.1,592.5,3.3411,287.39,78.7,4.3,34.934
900.7,11.4,435.1,592,3.3519,288.07,78.72,4.3,34.924
900.7,11.2,435.1,592.4,3.35,287.55,78.63,4.3,34.945
900.7,11.6,435.3,592.2,3.3415,287.23,78.75,4.3,34.945
900.7,11.6,435.5,592.3,3.3404,287.65,78.7,4.3,34.929
900.7,12,435.9,592.6,3.3363,286.76,78.7,4.3,34.941
900.7,12,436.2,592.3,3.3301,287.33,78.72,4.3,34.939
900.7,12.1,436.2,592.2,3.3295,286.6,78.67,4.2,34.928
900.7,12,436.1,592.8,3.3278,285.87,78.75,4.3,34.943
900.8,12,435.9,592.6,3.331,286.44,78.69,4.3,34.937
900.7,11.9,436,592.7,3.3303,287.23,78.67,4.2,34.941
900.7,12,435.7,592.8,3.3315,285.71,74.65,4.1,34.928
900.6,12.5,434.7,578.1,3.2153,264.23,41.06,3.6,34.943
900.6,12.4,423.6,568.4,2.4577,217.98,38.94,3.6,34.928
900.6,12.2,411.5,570.3,2.3775,213.57,42.23,3.7,34.927
900.7,12.7,412.3,570.5,2.4231,220.61,43.37,3.7,34.94
900.7,12.3,412.8,569.2,2.4585,222.34,44.38,3.7,34.952
900.7,12.4,413.3,568.4,2.4731,223.86,44.33,3.7,34.94
900.7,12.3,413.5,567.7,2.4773,223.28,44.85,3.7,34.945
900.7,12.8,413.9,567.9,2.4795,223.86,44.54,3.7,34.954
900.7,12.7,414.2,567.2,2.4813,223.28,45.04,3.7,34.933
900.8,12.9,414.3,567.3,2.4842,224.07,45.21,3.8,34.945
900.8,13.2,414.6,567.3,2.484,223.97,45.51,3.7,34.945
900.9,13.4,415.1,567.4,2.4894,223.86,45.28,3.8,34.94
900.9,13.2,414.9,567.1,2.486,223.91,45.03,3.7,34.949
900.8,13,414.6,566.7,2.4863,223.65,44.93,3.7,34.936
900.8,12.8,414.1,566.4,2.486,223.76,44.91,3.7,34.939
900.8,12.9,414.4,566.4,2.484,223.76,45.21,3.8,34.949
900.8,13.1,414.5,566.6,2.4836,224.18,45.45,3.8,34.955
900.7,13.3,414.8,566.9,2.4903,224.23,45.51,3.8,34.957
900.7,13.3,414.6,567,2.4794,224.18,45.59,3.8,34.951
900.8,13.4,414.7,567.1,2.4838,224.34,45.52,3.8,34.953
900.8,13.7,415.1,567.1,2.4851,223.91,46.22,3.8,34.949
900.8,14.3,415.8,567.6,2.4859,224.28,46.02,3.8,34.945
900.8,14.1,415.8,567.2,2.49,224.23,45.89,3.8,34.944
900.8,13.9,415.8,566.9,2.49,223.86,46.15,3.8,34.95
900.7,14.2,416,567.2,2.4929,223.81,46.2,3.8,34.961
900.7,14.4,416.1,567.6,2.4926,224.18,70.57,4.1,34.962
900.7,14.1,420.9,567.2,3.0013,257.78,78.75,4.3,34.943
900.7,14.3,433.6,582.7,3.254,280.25,78.72,4.3,34.953
900.7,14.8,437.4,591.8,3.2649,284.5,78.73,4.3,34.958
900.7,14.3,438.7,594.2,3.2816,284.71,78.67,4.3,34.961
900.7,14.3,438.7,594.4,3.2774,283.87,78.7,4.3,34.944
900.6,14.8,439.2,594.9,3.2628,282.03,78.66,4.2,34.948
900.6,14.8,439.3,594.9,3.2586,282.19,78.75,4.3,34.961
900.6,14.6,439.3,594.6,3.2699,283.4,78.66,4.2,34.953
900.5,14.9,439.6,594.8,3.2634,281.35,78.79,4.2,34.95
900.4,15.1,439.8,595.1,3.2548,281.56,78.63,4.2,34.945
900.4,15.1,439.9,594.7,3.2596,280.88,78.72,4.2,34.953
900.3,14.9,440.1,594.8,3.2618,282.03,78.66,4.2,34.957
900.3,15.2,440.1,594.8,3.2508,280.46,78.68,4.2,34.949
900.3,15.2,440.2,595,3.2462,281.4,78.64,4.2,34.957
900.3,15.3,440.2,595.1,3.2513,280.56,78.75,4.2,34.961
900.3,15.4,440.4,594.5,3.2512,280.77,78.66,4.2,34.949
900.2,15.5,440.7,595,3.248,281.19,78.74,4.2,34.945
900.3,15.2,440.6,594.9,3.2567,280.3,78.72,4.2,34.93
900.3,15.8,440.9,595.5,3.2316,280.62,78.68,4.2,34.957
900.3,15.6,441,595.5,3.2342,280.35,78.69,4.2,34.961
900.2,15.7,441,595.3,3.2379,279.62,78.7,4.2,34.932
900.2,15.9,441.2,595.7,3.2319,279.57,78.74,4.1,34.937
900.2,15.8,440.8,590,3.194,267.23,56.74,3.8,34.948
900.2,15.9,433.1,572.1,2.7267,235.73,59.98,3.9,34.948
900.2,16.2,428.1,572.7,2.7689,241.08,63.03,3.9,34.928
900.2,16.5,429.3,571.9,2.819,244.81,63.9,3.9,34.949
900.1,16.2,430.1,570.7,2.8544,245.97,64.55,4,34.934
900.2,16.5,430.5,570.2,2.8613,246.17,64.34,3.9,34.938
900.1,16.2,430.5,569.5,2.8686,246.38,65.59,3.9,34.932
900.1,17.2,431.1,570.9,2.8717,246.8,64.73,3.9,34.943
900.1,16.4,431.4,569.1,2.8772,246.7,65.13,3.9,34.939
900,16.7,431.4,569.7,2.8679,246.91,65.17,3.9,34.944
900,16.8,431.6,569.6,2.8754,246.75,65.95,3.9,34.956
899.9,17.3,431.9,570.3,2.8741,247.23,66.26,3.9,34.973
900,17.8,432.6,571.1,2.8702,246.91,66.22,3.9,34.957
900,17.5,433.1,571,2.8741,247.12,65.24,3.9,34.957
899.9,16.9,432.4,569.6,2.87,246.75,65.99,3.9,34.945
899.9,17.6,432.6,570.7,2.8655,246.96,66.01,3.9,34.955
899.9,17.5,433.1,570.7,2.8736,246.86,65.5,3.9,34.96
900,17.2,432.9,569.6,2.8656,246.44,65.84,3.9,34.945
899.9,17.5,433,570.3,2.8674,246.65,66.17,3.9,34.937
899.8,17.5,433.1,570.7,2.8769,246.86,66.24,3.9,34.933
899.8,17.7,433.6,570.5,2.8642,247.17,65.84,3.9,34.957
899.8,17.4,433.2,570.4,2.8776,246.6,66.27,3.9,34.936
899.7,18,433.6,571.2,2.8624,246.75,66.51,3.9,34.949
899.6,18,434.2,571.4,2.8722,246.8,66.75,4,34.936
899.6,18.1,434.2,571.5,2.8626,247.44,78.68,4.1,34.957
899.6,18.1,439.8,583.7,3.1487,273.16,78.68,4.2,34.944
899.5,18.2,443.4,594.1,3.1805,277.1,78.68,4.2,34.949
899.4,18.5,444.7,597.1,3.1816,276.26,78.76,4.2,34.936
899.4,18.3,444.6,597.1,3.1729,276.47,78.65,4.2,34.945
899.4,18.6,444.7,597.1,3.1714,275.05,78.72,4.1,34.966
899.4,18.6,445,597.5,3.1714,274.32,78.69,4.2,34.957
899.3,18.7,445,597.3,3.1637,274.47,78.68,4.1,34.941
899.2,18.7,445.1,597.6,3.1641,274.58,78.65,4.1,34.961
899.1,19,445.3,597.7,3.1622,274.42,78.72,4.1,34.949
899.1,19,445.9,597,3.1623,274.16,78.69,4.1,34.953
899,19.2,445.8,597.7,3.1515,273.37,78.72,4.1,34.936
899,18.8,445.7,597.8,3.1534,273.53,78.7,4.1,34.954
898.9,19,445.7,597.7,3.1597,274.37,78.64,4.2,34.941
898.9,19,445.8,597.3,3.1586,274.42,78.74,4.1,34.945
898.8,19.1,445.7,597.9,3.1509,273.37,78.69,4.1,34.932
898.8,19.3,446,597.7,3.1557,273.27,78.73,4.1,34.932
898.7,19.3,446,597.5,3.1449,273.42,78.69,4.1,34.94
898.7,19.7,446.7,598.2,3.1302,272.63,78.74,4.1,34.945
898.6,19.9,447.1,598.1,3.1267,272.16,78.62,4.1,34.945
898.6,19.9,447,598.3,3.129,272.01,78.68,4.1,34.948
898.6,20.2,447.3,598.7,3.1203,270.22,78.69,4.1,34.944
898.6,19.9,447.1,598.1,3.1327,272.58,78.68,4.1,34.949
898.5,20.2,447.3,598.4,3.124,270.38,78.69,4.1,34.949
898.5,20.1,447.4,598.5,3.1269,271.9,78.7,4.1,34.949
898.5,20.4,447.5,598.8,3.1155,271.06,78.65,4.1,34.945
898.4,20.7,448,598.7,3.1117,271.27,78.7,4.1,34.949
898.4,20.9,448.2,599,3.1062,269.59,78.69,4.1,34.944
898.3,20.9,448.5,598.8,3.1093,270.43,78.68,4.1,34.941
898.3,21.2,448.9,598.8,3.1059,269.75,78.67,4.1,34.957
898.3,20.8,448.8,598.6,3.1094,270.95,78.73,4.1,34.953
898.3,21.1,448.9,599.2,3.0997,269.96,78.72,4.1,34.946
898.2,21.1,449.2,598.4,3.1071,270.22,78.68,4.1,34.953
898.1,21.4,449.3,599,3.0991,269.27,78.75,4.1,34.945
898.2,21.8,449.8,599.8,3.0732,267.8,78.69,4.1,34.936
898.1,21.3,449.5,599.4,3.0919,268.65,78.72,4.1,34.954
898.1,21.1,449.5,598.7,3.0949,269.38,78.72,4.1,34.954
898.1,21.6,449.6,599.7,3.0916,268.38,78.75,4.1,34.949
898,21.9,450.1,599.5,3.0771,268.38,78.7,4.1,34.961
898,22,450.4,599.2,3.0807,268.91,78.72,4.1,34.97
897.9,22,450.3,599.9,3.0751,266.7,78.73,4.1,34.974
897.9,22.2,450.4,599.8,3.0679,267.91,78.68,4.1,34.975
897.9,21.8,450.3,599.3,3.089,268.12,78.72,4.1,34.978
897.9,21.5,450.2,599.4,3.0845,268.85,78.72,4.1,34.957
897.8,21.7,450.1,599.4,3.0869,267.75,78.72,4.1,34.954
897.7,21.6,449.9,599.6,3.0816,268.33,78.7,4.1,34.978
897.7,21.7,449.9,599.9,3.0722,267.38,78.73,4.1,34.992
897.8,21.4,450,599.1,3.0817,268.59,78.67,4.1,34.965
897.9,21.4,449.9,599.1,3.0845,269.59,78.68,4.1,34.998
897.9,21.3,449.7,599.3,3.0921,268.7,78.7,4.1,34.986
897.8,21.7,449.9,599.5,3.0811,268.02,78.72,4.1,34.985
897.8,21.3,449.5,599.4,3.0923,268.91,78.68,4.1,34.959
897.7,21.7,449.9,599,3.0863,267.75,78.7,4.1,34.981
897.6,22,449.9,599.8,3.0652,266.76,78.74,4.1,34.981
897.7,21.7,450.2,599.4,3.079,268.59,78.7,4.1,34.989
897.6,21.5,450,599.1,3.0891,268.59,78.7,4.1,34.977
897.5,21.6,450,599.4,3.0883,268.8,78.67,4.1,34.981
897.5,22.2,450.5,600.1,3.0626,266.18,78.66,4.1,34.965
897.5,22.3,450.7,599.7,3.0667,267.38,78.67,4.1,34.957
897.5,22.3,450.7,600.1,3.0641,266.97,78.68,4.1,34.974
897.4,22.4,450.8,599.8,3.0672,266.7,78.73,4.1,34.966
897.4,22.3,450.8,599.6,3.0679,267.12,78.72,4.1,34.961
897.4,22.3,450.8,599.7,3.0716,267.86,78.67,4.1,34.985
897.4,22.2,450.8,599.5,3.0714,267.8,78.75,4.1,34.99
897.4,22.2,450.7,599.8,3.0667,267.07,78.7,4.1,34.979
897.4,22.1,450.5,600,3.0648,267.33,78.67,4.1,34.978
897.4,22.4,450.9,599.9,3.0612,266.86,78.74,4.1,34.978
897.4,22.5,450.9,600,3.0612,266.55,78.72,4.1,34.969
897.4,22.4,451.1,599.6,3.0623,267.28,78.74,4.1,34.981
897.3,22.1,451,599.2,3.0753,267.33,78.72,4.1,34.981
897.3,22,450.8,599.7,3.0787,267.7,78.73,4.1,34.979
897.3,22,450.6,599.3,3.0788,268.43,78.72,4.1,34.977
897.3,22.2,450.5,600.2,3.0674,267.33,78.66,4.1,34.969
897.3,21.9,450.5,599.7,3.0703,268.28,78.75,4.1,34.969
897.3,21.7,450.4,599.3,3.0925,267.54,78.68,4.1,34.983
897.2,22.5,450.6,600.1,3.0508,267.44,78.75,4.1,34.954
897.2,22.5,451,600.2,3.0557,266.7,78.72,4.1,34.978
897.3,22.8,451.4,600,3.0566,267.12,78.7,4.1,34.978
897.3,22.8,451.5,600.3,3.0527,265.86,78.7,4.1,34.986
897.4,22,451,599.7,3.069,267.17,78.72,4.1,34.973
897.3,21.9,450.5,599.9,3.0731,267.23,78.73,4.1,34.961
897.2,22.2,450.7,599.9,3.0591,266.44,78.74,4.1,34.957
897.3,22,450.6,600.1,3.0724,267.07,78.67,4.1,34.999
897.3,22.2,450.5,599.6,3.0678,267.75,78.74,4.1,34.957
897.3,22.4,450.9,600,3.0633,265.86,78.68,4.1,34.961
897.3,22,450.9,599.9,3.0642,267.75,78.72,4.1,34.974
897.3,22.2,450.8,599.8,3.0646,266.86,78.7,4.1,34.978
897.3,22.1,451,599.7,3.0717,267.12,78.64,4.1,34.965
897.3,22.2,450.8,599.9,3.0597,266.65,78.79,4.1,34.97
897.3,22.3,450.7,600.1,3.0612,267.75,78.68,4.1,34.981
897.4,22.5,450.9,600.3,3.051,266.55,78.64,4.1,34.983
897.4,22.1,450.8,599.7,3.0662,267.44,78.74,4.1,34.969
897.5,22.3,450.9,600.1,3.064,266.81,78.66,4.1,34.949
897.5,22.3,451,599.4,3.078,266.65,78.7,4.1,34.945
897.5,22.4,451.3,599.7,3.0694,266.97,78.73,4.1,34.941
897.6,22.3,451.1,600.4,3.0676,266.07,78.63,4.1,34.949
897.5,22.1,450.6,599.4,3.0718,267.38,78.73,4.1,34.945
897.5,22.4,450.9,599.8,3.0595,267.28,78.7,4.1,34.961
897.5,22.4,450.8,599.9,3.0575,266.91,78.69,4.1,34.957
897.6,22.6,451.1,600.4,3.0545,266.18,78.74,4.1,34.957
897.6,22,450.7,599.6,3.0674,266.97,78.69,4.1,34.932
897.6,22.4,450.9,600.2,3.0609,267.33,78.69,4.1,34.945
897.7,21.9,450.4,599.9,3.0706,267.07,78.69,4.1,34.94
897.6,22,450.5,599.6,3.0754,267.8,78.67,4.1,34.965
897.6,22,450.4,599.8,3.0714,267.33,78.74,4.1,34.966
897.6,22.3,450.7,599.9,3.0738,267.23,78.74,4.1,34.961
897.7,22.2,450.8,599.8,3.0676,266.86,78.7,4.1,34.948
897.8,22.1,450.6,599.6,3.0784,267.65,78.72,4.1,34.923
897.8,22.2,450.8,600,3.0631,267.38,78.72,4.1,34.923
897.9,22.1,450.7,599.4,3.0705,268.33,78.7,4.1,34.945
897.9,22.2,450.7,600,3.0673,267.33,78.7,4.1,34.936
897.9,22.1,450.5,599.8,3.074,267.23,78.63,4.1,34.937
898,21.8,450.4,599.4,3.078,268.65,78.68,4.1,34.945
898,21.9,450.3,599.4,3.0674,268.12,78.68,4.1,34.94
898,21.7,450.3,599.3,3.0839,267.75,78.68,4.1,34.941
898.1,21.8,450.1,599.1,3.0768,268.43,78.7,4.1,34.937
898.1,21.7,450.1,599.5,3.0847,268.12,78.73,4.1,34.945
898,21.8,450.1,599.8,3.0804,268.23,78.7,4.1,34.941
898,21.9,450.1,599.4,3.0709,267.7,78.74,4.1,34.94
898.1,21.9,450.2,599.7,3.08,267.75,78.73,4.1,34.944
898.1,21.8,450.2,599.3,3.0845,268.8,78.7,4.1,34.941
898.1,21.9,450.3,599.8,3.0769,268.12,78.69,4.1,34.938
898.2,21.9,450.2,599.6,3.0761,268.07,78.66,4.1,34.95
898.2,21.9,450.1,599.4,3.0724,267.6,78.77,4.1,34.937
898.2,21.7,450.1,599.8,3.0823,268.43,78.69,4.1,34.945
898.2,21.6,450,599.4,3.0757,267.75,78.7,4.1,34.927
898.2,21.5,449.9,599.4,3.0802,269.07,78.69,4.1,34.937
898.4,21.6,449.9,599.6,3.084,268.59,78.67,4.1,34.945
898.4,21.5,449.9,599,3.0893,269.38,78.66,4.1,34.953
898.5,21.6,449.9,599.3,3.0851,268.43,78.73,4.1,34.949
898.5,21.4,449.8,599.6,3.0885,268.85,78.66,4.1,34.95
898.5,21.4,449.8,599.1,3.0851,269.38,78.7,4.1,34.945
898.5,21.1,449.7,599.2,3.1011,269.75,78.7,4.1,34.924
898.6,21,449.6,599,3.0926,269.85,78.67,4.1,34.945
898.6,21,449.2,599.1,3.0945,269.43,78.68,4.1,34.936
898.6,20.8,449,598.5,3.1103,270.48,78.73,4.1,34.946
898.7,20.6,448.8,598.8,3.1062,270.59,78.68,4.1,34.949
898.8,20.5,448.5,598.8,3.1139,270.27,78.67,4.1,34.936
898.9,20.3,448.2,598.5,3.1115,271.38,78.74,4.1,34.923
899,20,448,598.5,3.1234,270.95,78.67,4.1,34.945
899,20,447.9,598.2,3.1253,271.95,78.72,4.1,34.945
899.1,20,447.9,598.3,3.1276,271.38,78.76,4.1,34.94
899.2,19.9,447.6,598.2,3.1268,271.85,78.66,4.1,34.936
899.3,19.8,447.5,598.6,3.1368,271.58,78.73,4.1,34.94
899.3,19.7,447.4,597.6,3.1451,273.16,78.69,4.1,34.937
899.3,19.7,447.5,598,3.1306,272.58,78.65,4.1,34.941
899.4,19.4,447.1,597.9,3.1416,272.48,78.75,4.1,34.923
899.4,19.3,446.9,598,3.1542,273.37,78.73,4.1,34.932
899.5,19,446.4,597.2,3.1591,273.53,78.73,4.1,34.94
899.5,19,446.3,597.7,3.1579,272.74,78.67,4.1,34.94
899.6,18.8,445.9,597.5,3.1665,274.37,78.68,4.2,34.945
899.6,18.8,445.7,597.4,3.1624,274.47,78.68,4.2,34.932
899.7,18.7,445.5,597.1,3.1656,274.1,78.74,4.2,34.937
899.8,18.5,445.2,597.2,3.1691,274.73,78.72,4.2,34.924
899.8,18.2,445,596.9,3.1726,274.95,78.67,4.2,34.915
899.8,18.2,445,596.8,3.1709,274.52,78.7,4.2,34.924
899.9,18.4,445.1,597.1,3.1672,275.21,78.7,4.2,34.941
899.9,18.4,445,597.1,3.1691,274.68,78.69,4.2,34.941
899.9,18.4,445.2,597.2,3.1647,275.1,78.74,4.2,34.915
900,18.4,445.1,597,3.1588,274.26,78.64,4.2,34.916
900,18.3,444.8,597,3.1658,274.79,78.68,4.2,34.932
900.1,18.1,444.6,596.9,3.1712,275.31,78.73,4.2,34.932
900.1,18,444.4,596.6,3.1726,275.47,78.68,4.2,34.927
900.2,17.9,444.3,596.7,3.1816,275.94,78.72,4.2,34.919
900.3,17.9,444.4,596.7,3.1765,275.63,78.7,4.2,34.936
900.3,17.8,444.3,596.6,3.1773,276.36,78.72,4.2,34.923
900.3,17.6,444.2,596.4,3.1848,276.42,78.69,4.2,34.924
900.3,17.7,444.2,596.9,3.1776,275.99,78.69,4.2,34.952
900.4,17.9,444.2,597,3.1741,275.68,78.67,4.2,34.928
900.4,17.8,444.4,596.5,3.1846,276.26,78.7,4.2,34.932
900.5,18,444.4,597,3.1719,276.15,78.7,4.1,34.928
900.5,18,444.5,596.8,3.1708,275.26,78.68,4.1,34.932
900.6,18.1,444.7,597,3.1713,275.05,78.76,4.1,34.932
900.6,18.2,444.7,597,3.1654,275.26,78.69,4.1,34.932
900.7,18.2,444.7,597,3.172,275.89,78.72,4.2,34.916
900.7,18.3,444.7,596.7,3.1734,275.47,78.73,4.1,34.94
900.7,18.2,444.6,597.1,3.1686,275.15,78.67,4.1,34.945
900.7,18.1,444.5,596.7,3.1804,275.42,78.74,4.2,34.949
900.8,18,444.6,596.6,3.1757,276.31,78.7,4.2,34.945
900.8,18.1,444.7,596.9,3.1746,275.89,78.72,4.1,34.935
900.8,18.2,444.7,597,3.1902,275.42,78.73,4.2,34.924
900.8,18.1,444.7,596.8,3.1802,275.73,78.68,4.2,34.924
900.8,18,444.7,596.7,3.1833,275.78,78.74,4.1,34.928
900.9,17.9,444.5,596.7,3.1866,275.94,78.73,4.2,34.927
900.9,17.9,444.5,596.6,3.1873,276.83,78.7,4.2,34.941
900.9,17.7,444.2,596.8,3.1865,276.47,78.75,4.2,34.937
900.9,17.9,444.4,596.4,3.1885,276.42,78.69,4.2,34.94
901,18,444.6,596.6,3.1848,276.26,78.72,4.2,34.92
901,18.2,444.8,596.6,3.1784,275.73,78.75,4.2,34.927
901.1,18.2,444.9,596.9,3.1802,275.99,78.74,4.2,34.94
901.2,17.6,444.2,596.7,3.1897,276.36,78.74,4.2,34.928
901.2,17.6,444.2,596.5,3.1941,276.1,78.7,4.2,34.92
901.3,17.6,444.3,596.2,3.1955,277.41,78.7,4.2,34.941
901.3,17.8,444.4,597,3.1936,276.52,78.77,4.1,34.923
901.3,17.8,444.4,596.8,3.1863,275.99,78.68,4.2,34.92
901.4,17.9,444.5,596.6,3.184,276.1,78.7,4.2,34.936
901.4,17.9,444.4,596.8,3.1837,275.94,78.75,4.2,34.932
901.4,18.2,444.5,597.1,3.1722,275.99,78.68,4.2,34.94
901.5,18.3,444.8,596.8,3.1819,275.84,78.75,4.2,34.924
901.5,18.1,444.8,597,3.1809,275.68,78.69,4.2,34.933
901.5,17.9,444.5,596.5,3.1861,276.52,78.74,4.2,34.932
901.5,17.7,444.3,596.9,3.1883,275.94,78.69,4.2,34.949
901.6,17.8,444.2,596.8,3.1819,277.2,78.68,4.2,34.932
901.6,17.8,444.4,596.4,3.1884,276.73,78.73,4.2,34.932
901.6,17.8,444.3,596.7,3.1898,276.26,78.7,4.2,34.936
901.6,17.7,444.2,596.8,3.1853,277.05,78.7,4.2,34.92
901.7,17.8,444.3,596.6,3.1914,276.15,78.72,4.2,34.911
901.7,17.7,444.3,596.3,3.1954,277.41,78.68,4.2,34.932
901.7,17.5,444.2,596.4,3.2016,276.68,78.74,4.2,34.945
901.8,17.5,444.3,596.2,3.2105,277.73,78.69,4.2,34.936
901.9,17.3,443.8,596.4,3.2093,277.41,78.73,4.2,34.928
901.9,17.4,443.9,596.3,3.2085,276.73,78.69,4.2,34.936
901.9,17.4,443.9,596.2,3.2074,277.88,78.69,4.2,34.911
902,17.5,443.8,596.6,3.2047,276.94,69.89,4,34.936
902,17.4,441.5,579.6,3.0136,252.21,46.45,3.7,34.941
902,17.5,431.3,572.7,2.5152,220.98,38.44,3.6,34.928
902.1,17.5,420.1,574.4,2.2829,209.11,45.05,3.7,34.923
902.1,17.4,420.7,574.6,2.4338,219.92,46.86,3.7,34.932
902.2,17.4,421.7,573.2,2.4685,222.08,46.86,3.7,34.923
902.2,16.8,422,571.8,2.4769,222.5,47.27,3.7,34.932
902.3,16.8,421.6,571.3,2.4812,222.87,47.12,3.7,34.924
902.3,16.5,421.4,570.8,2.4841,223.28,46.6,3.7,34.932
902.4,16.1,420.8,569.8,2.4871,223.49,46.7,3.7,34.924
902.4,15.8,420.2,569.6,2.4857,223.76,47.05,3.7,34.924
902.5,16.2,420.2,569.9,2.4851,223.7,46.88,3.7,34.911
902.5,15.9,420.3,569.3,2.4903,223.76,46.76,3.7,34.911
902.5,15.8,419.9,569,2.4896,223.7,47,3.7,34.919
902.5,16.1,419.9,569.3,2.4857,223.81,47.15,3.7,34.903
902.6,16.1,420,569.5,2.4807,223.76,46.87,3.7,34.915
902.6,15.8,419.9,568.9,2.4904,223.49,47.04,3.7,34.911
902.6,15.9,419.7,569.1,2.4891,223.91,47.21,3.7,34.903
902.6,16,419.9,569.1,2.4902,224.34,47.14,3.7,34.904
902.6,15.8,419.7,569,2.4916,224.18,46.87,3.7,34.907
902.7,15.6,419.4,568.7,2.4919,223.86,46.65,3.7,34.911
902.7,15.4,418.9,568.3,2.4919,223.81,46.95,3.7,34.936
902.7,15.8,419,568.8,2.4875,223.91,47.3,3.7,34.922
902.7,16.1,419.6,569,2.4873,224.44,47.59,3.7,34.915
902.7,16.2,420,568.9,2.4913,224.39,47.3,3.7,34.919
902.7,16,419.8,568.4,2.4905,224.23,47,3.7,34.919
902.7,15.8,419.6,568.4,2.4907,223.97,46.65,3.7,34.919
902.8,15.6,419.2,568,2.4854,224.02,46.52,3.7,34.912
902.8,15.4,418.7,567.8,2.4851,223.91,46.32,3.7,34.911
902.8,15.1,418.4,567.5,2.4891,223.86,46.29,3.7,34.915
902.9,15,418.2,567.5,2.4877,223.91,46.83,3.7,34.919
902.8,15.5,418.5,568.1,2.4884,224.28,47.14,3.7,34.915
902.9,15.7,419.1,568.3,2.4894,224.44,47.2,3.7,34.923
902.9,15.8,419.4,568.4,2.4956,224.39,47.25,3.7,34.932
902.9,15.9,419.6,568.3,2.4842,224.65,47.28,3.7,34.924
902.9,16,419.8,568.4,2.4909,224.39,47.21,3.7,34.92
902.9,16.1,419.8,568.5,2.4879,224.13,47.39,3.7,34.903
902.9,16.2,419.9,568.7,2.489,224.39,47.44,3.7,34.924
902.9,16.2,420,568.7,2.4876,223.91,47.26,3.7,34.903
902.9,16.3,420.1,568.7,2.4873,223.91,47.22,3.7,34.915
902.9,16.2,420.2,568.3,2.4931,223.7,46.9,3.7,34.923
903,16,420,568.1,2.4932,223.76,46.91,3.7,34.912
903,16,419.9,568.2,2.4909,224.02,46.96,3.7,34.911
903,15.9,420,568.1,2.4931,223.91,47.26,3.7,34.915
903,16.2,420.2,568.5,2.4924,223.97,46.98,3.7,34.919
903,16,420.2,568,2.4961,223.65,46.84,3.7,34.919
903,15.8,420.1,567.7,2.4928,223.55,46.61,3.7,34.928
903,15.6,419.9,567.5,2.4915,223.81,46.54,3.7,34.915
903,15.3,419.4,567.6,2.4938,223.44,46.65,3.7,34.919
903.1,15.4,419,567.6,2.4939,224.07,46.6,3.7,34.903
903.2,15.4,418.7,567.8,2.4889,223.97,46.71,3.7,34.907
903.2,15.6,418.8,567.9,2.4893,223.81,46.67,3.7,34.903
903.2,15.5,419.1,567.5,2.4931,224.34,46.3,3.7,34.903
903.2,14.7,418.6,567,2.4975,224.34,46.36,3.7,34.903
903.2,15,418.3,567.2,2.4937,224.18,46.82,3.7,34.887
903.2,15.4,418.8,567.8,2.4954,224.28,46.61,3.7,34.903
903.2,15.2,418.8,567.3,2.4904,224.07,46.53,3.7,34.908
903.1,15.2,418.7,567.3,2.4931,224.07,45.37,3.7,34.899
903.2,13.9,417.3,566,2.4907,223.76,45.52,3.7,34.915
903.2,13.8,416.5,566.4,2.4854,224.6,45.81,3.7,34.916
903.2,14.2,416.8,566.9,2.4865,224.13,45.68,3.7,34.902
903.2,14.1,416.9,566.5,2.4864,224.34,45.87,3.7,34.923
903.2,14.3,416.6,566.8,2.487,224.49,46.08,3.7,34.899
903.2,14.4,417.5,567.1,2.4966,224.76,45.84,3.7,34.899
903.2,14.1,416.8,566.6,2.4849,224.23,45.5,3.7,34.898
903.3,13.7,416.7,566.3,2.4931,224.23,45.41,3.7,34.903
903.3,13.6,415.8,566.2,2.487,224.28,46.23,3.7,34.895
903.3,14.4,416.2,567.1,2.4849,224.76,46.14,3.7,34.915
903.3,14.3,416.9,567.1,2.4914,224.49,45.69,3.7,34.903
903.3,13.5,416.3,566.3,2.4956,225.17,45.84,3.7,34.911
903.2,13.7,415.6,566.4,2.4847,224.86,46.21,3.7,34.911
903.2,14.1,416.5,566.8,2.4872,224.49,46.26,3.7,34.924
903.2,14.3,416.7,566.7,2.4903,225.28,46.19,3.7,34.898
903.2,14.1,416.7,566.7,2.4979,224.7,46.19,3.7,34.898
903.2,14.3,416.8,566.7,2.4894,224.23,45.96,3.7,34.912
903.2,14.1,416.6,566.4,2.4878,224.7,45.62,3.7,34.912
903.3,13.8,416.2,566.3,2.488,224.34,45.56,3.7,34.903
903.3,13.5,416.1,566.1,2.491,224.44,44.76,3.7,34.924
903.4,12.7,414.9,565.3,2.4842,224.55,44.97,3.7,34.915
903.4,12.8,414.2,565.6,2.4849,224.6,44.82,3.7,34.92
903.4,12.7,414.3,565.2,2.4897,224.23,45.24,3.7,34.924
903.4,13.2,414.4,566,2.4852,224.81,45.13,3.7,34.911
903.4,13,414.7,565.9,2.4856,224.65,45.4,3.7,34.916
903.4,13.2,415,566.1,2.4881,224.81,44.95,3.7,34.915
903.5,12.9,414.5,565.7,2.4873,224.65,45.2,3.7,34.915
903.4,12.8,414.5,565.7,2.4847,225.33,44.97,3.7,34.924
903.5,12.8,414.2,565.6,2.4838,224.91,44.77,3.7,34.923
903.5,12.4,413.9,565,2.491,224.7,45.14,3.7,34.928
903.5,12.9,414.4,565.7,2.4854,224.65,44.81,3.7,34.919
903.6,12.5,414.3,565.1,2.4891,224.7,44.25,3.7,34.928
903.6,12.1,413.5,564.6,2.4923,224.13,44.46,3.7,34.924
903.6,12,413.5,564.7,2.4866,224.76,44.78,3.7,34.94
903.6,12.5,413.9,565.3,2.4849,224.6,44.8,3.7,34.936
903.7,12.4,413.9,565.2,2.4887,224.55,44.42,3.7,34.92
903.7,12.2,413.6,565,2.4874,224.34,44.51,3.7,34.928
903.7,12.3,413.5,565,2.487,224.97,44.82,3.7,34.911
903.7,12.6,414.2,565.4,2.481,225.12,44.67,3.7,34.933
903.8,12.6,414.7,565.3,2.4957,224.55,44.94,3.7,34.927
903.8,12.6,414.7,565.3,2.486,225.17,44.92,3.7,34.924
903.8,12.8,414.7,565.5,2.4827,224.44,45.04,3.7,34.945
903.8,12.8,414.7,565.5,2.484,224.6,44.94,3.7,34.932
903.8,12.7,414.8,565.5,2.4873,225.07,44.51,3.7,34.932
903.9,12.4,414.5,564.8,2.4915,224.44,44.89,3.7,34.942
903.9,12.6,414.7,565.4,2.4869,224.81,44.84,3.7,34.945
903.9,12.8,414.4,565.6,2.4775,224.6,44.75,3.7,34.932
903.9,12.9,414.8,565.4,2.4866,224.55,44.88,3.7,34.927
903.9,12.8,414.8,565.5,2.4844,224.55,44.79,3.7,34.937
903.9,12.7,414.5,565.3,2.4889,224.76,44.96,3.7,34.936
903.9,13,415,565.8,2.4909,224.55,44.92,3.7,34.936
903.9,12.9,414.6,565.4,2.4864,224.7,44.58,3.7,34.94
903.9,12.6,414.4,565.2,2.4844,224.39,44.51,3.7,34.937
903.9,12.4,414.1,564.8,2.4891,224.34,44.55,3.7,34.953
903.9,12.6,414.2,565.1,2.4891,224.34,52.83,3.9,34.932
903.9,12.5,415.8,566,2.643,237.04,62.38,4,34.937
904,12.3,420.3,565.3,2.8743,250.27,71.83,4.1,34.937
904,12.6,426,565.6,3.0847,262.92,74.55,4.1,34.945
904,12.6,430.6,565.5,3.1643,265.49,73.62,4.1,34.945
904.1,13.1,431.7,565.4,3.1319,263.5,72.65,4.1,34.937
904.1,12.7,431.2,565,3.1299,262.82,72.83,4.1,34.941
904.1,13.1,431.3,565.9,3.12,262.82,72.7,4.1,34.949
904.1,12.7,431.2,565.9,3.1298,262.5,72.34,4.1,34.94
904.1,12.4,430.7,564.9,3.1306,262.82,72.34,4.1,34.928
904.2,12.4,430.6,565.3,3.1245,262.92,72.13,4.1,34.928
904.2,11.9,430.1,564.3,3.1284,263.4,72.54,4.1,34.945
904.2,12.3,430.2,565.5,3.1212,262.82,73.3,4.1,34.92
904.2,13.4,431.7,567.1,3.1165,263.03,73.46,4.1,34.932
904.2,13.7,432.7,567.8,3.1202,262.82,73.01,4.1,34.937
904.3,13.4,432.8,567.2,3.1182,262.82,71.85,4.1,34.928
904.3,12.4,431.3,565.3,3.1265,262.08,71.86,4.1,34.941
904.4,12.1,430,565.1,3.1187,262.66,71.93,4.1,34.924
904.3,12.3,430,565.2,3.1121,262.29,72.17,4.1,34.936
904.3,12.4,430.5,565.7,3.1229,263.18,72.35,4.1,34.933
904.4,12.5,430.5,566,3.1183,262.77,71.55,4.1,34.927
904.4,11.6,429.9,564.7,3.1266,262.77,72.01,4.1,34.937
904.4,12,429.3,565.2,3.12,262.82,71.05,4.1,34.933
904.5,11.1,428.7,563.9,3.1291,262.55,71.79,4.1,34.941
904.5,11.7,429,564.6,3.1221,262.66,72.27,4.1,34.945
904.5,12.1,429.6,565.3,3.1223,263.03,71.57,4.1,34.915
904.5,11.5,429.4,564.5,3.119,262.61,72.19,4.1,34.916
904.5,12,429.4,565.3,3.1215,263.34,71.97,4.1,34.941
904.6,11.9,429.5,565.1,3.1178,262.82,72.07,4.1,34.932
904.6,12,429.4,565.3,3.1191,262.98,71.62,4.1,34.929
904.6,11.6,429.2,564.6,3.126,263.18,76.76,4.1,34.92
904.6,12,430,567.5,3.2189,271.22,78.66,4.2,34.915
904.7,11.8,433.5,578.5,3.3153,284.03,78.73,4.3,34.911
904.7,12,435.5,587,3.3346,287.55,78.66,4.3,34.928
904.7,12,436.2,591.7,3.3484,290.17,78.76,4.3,34.941
904.7,11.1,435.8,591.7,3.3673,291.38,78.67,4.2,34.945
904.7,11.8,435.6,592.7,3.3479,288.54,78.7,4.3,34.929
904.8,12.1,436.5,592.1,3.3481,289.17,78.69,4.2,34.933
904.9,12,436.2,592.9,3.3521,287.97,78.72,4.3,34.924
904.9,11.7,436,592.2,3.357,289.02,78.75,4.3,34.919
905,11.6,435.8,592.4,3.3611,289.85,78.69,4.3,34.921
905.1,11.6,435.7,592.5,3.3603,289.54,78.67,4.3,34.923
905,11.8,436.3,592.3,3.361,289.12,78.69,4.3,34.94
905.1,11.4,436.2,592.4,3.3657,288.96,78.7,4.3,34.948
905.2,11.1,435.4,592,3.3701,290.33,78.66,4.3,34.932
905.2,11.1,435.1,592.1,3.3665,289.8,78.73,4.3,34.933
905.2,11.1,435.2,592.3,3.3746,289.8,78.65,4.3,34.945
905.3,10.8,435,591.4,3.385,290.96,78.67,4.3,34.932
905.3,10.2,434.4,591.7,3.4024,291.53,78.72,4.3,34.953
905.4,10.5,434.2,591.4,3.3896,291.38,78.69,4.3,34.953
905.4,10.7,434.6,591.7,3.3866,291.17,78.68,4.3,34.945
905.4,10.4,434.6,591.6,3.3816,291.48,78.68,4.3,34.953
905.5,10.1,434.1,591.3,3.3889,291.8,78.75,4.3,34.949
905.6,9.9,433.9,591.2,3.4029,292.27,78.68,4.3,34.978
905.6,9.8,433.8,591,3.406,292.8,78.72,4.3,35.127
905.7,10.5,433.8,591.6,3.388,290.59,78.68,4.3,35.16
905.7,10.7,434.3,592.1,3.3846,290.22,78.7,4.3,35.176
905.7,10.6,434.5,591.7,3.3824,291.48,78.68,4.3,35.177
905.8,10.8,434.6,592,3.3721,290.27,78.64,4.3,35.186
905.8,11,434.6,591.7,3.3679,290.7,78.73,4.3,35.189
905.8,10.9,434.9,592.1,3.3767,290.27,78.63,4.3,35.197
905.9,10.8,435,592,3.3799,290.9,78.74,4.3,35.203
905.9,11.3,435.3,592.1,3.3673,289.43,78.68,4.3,35.206
906,11,435.1,592.1,3.3717,290.64,78.67,4.3,35.203
905.9,11.1,435.4,591.6,3.3758,289.59,78.66,4.2,35.203
906,11.5,435.7,592.4,3.361,288.96,78.67,4.3,35.26
905.9,11.5,435.8,592.1,3.3677,290.12,78.74,4.2,35.281
905.9,11.8,435.9,592.6,3.3653,288.44,78.65,4.2,35.263
906,11.8,436,592.4,3.3688,288.96,78.67,4.2,35.264
906.1,11.9,436.4,592.1,3.3605,289.28,78.68,4.2,35.268
906.1,12.1,436.6,592.7,3.3505,288.49,78.73,4.2,35.264
906.2,12,436.6,592.6,3.3497,288.33,78.73,4.2,35.268
906.1,12,436.6,592.5,3.3537,288.65,78.68,4.2,35.273
906.1,12.3,436.7,593,3.347,288.02,78.73,4.2,35.269
906.1,12.3,437,592.8,3.3556,287.97,78.7,4.2,35.269
906.2,12.4,437,592.9,3.3335,288.33,78.75,4.2,35.268
906.2,12.4,436.9,593.3,3.3325,286.86,78.73,4.2,35.277
906.3,12.5,437.1,592.5,3.3388,288.33,78.74,4.2,35.277
906.3,12.6,437.3,593.1,3.3327,286.97,78.7,4.2,35.277
906.3,12.8,437.3,592.7,3.3338,287.6,78.67,4.2,35.273
906.4,12.9,437.6,593.6,3.3278,286.7,78.74,4.2,35.272
906.5,13.1,437.9,593,3.3232,287.23,78.65,4.2,35.268
906.5,13.1,438.1,593.4,3.3203,286.7,78.74,4.2,35.276
906.5,13,437.8,593.5,3.3219,287.18,78.7,4.2,35.272
906.5,13.5,438.1,593.2,3.3163,286.44,78.68,4.2,35.276
906.6,13.7,438.6,594,3.3048,286.28,78.67,4.2,35.28
906.6,13.6,438.9,593.6,3.3186,285.29,78.68,4.2,35.281
906.5,14,439.2,593.9,3.3088,285.81,78.75,4.2,35.281
906.5,13.4,438.6,593.7,3.3246,285.5,78.72,4.2,35.28
906.5,14.1,438.9,594.1,3.302,285.45,78.74,4.2,35.284
906.5,14.4,439.3,594.7,3.2894,283.66,78.65,4.2,35.281
906.5,14.3,439.5,594,3.2918,284.71,78.72,4.2,35.281
906.5,14.5,439.8,594.5,3.2911,284.6,78.76,4.2,35.285
906.5,14.7,440,594.4,3.2856,284.4,78.67,4.2,35.272
906.5,15.1,440.4,594.4,3.2761,284.03,78.74,4.2,35.281
906.5,14.5,440,594.6,3.2877,284.82,78.66,4.2,35.285
906.5,15.2,440.2,594.7,3.2753,283.24,78.7,4.2,35.288
906.5,15.3,440.8,594.7,3.278,283.19,78.7,4.2,35.284
906.5,15.4,440.8,595,3.2675,282.66,78.73,4.2,35.289
906.5,15.2,441,594.5,3.2746,283.61,78.68,4.2,35.281
906.4,15.5,441.2,595.1,3.2668,282.08,78.68,4.2,35.28
906.4,15.5,441.2,594.6,3.269,282.92,78.73,4.2,35.289
906.4,15.8,441.2,595.6,3.2505,282.24,78.69,4.2,35.289
906.5,16.3,441.9,595.8,3.2482,281.09,78.66,4.2,35.285
906.4,15.5,441.6,595,3.2686,282.98,78.69,4.2,35.289
906.4,15.6,441.3,595.4,3.2633,282.35,78.74,4.2,35.293
906.5,16.4,441.8,595.4,3.2501,281.19,78.65,4.2,35.293
906.4,16.5,442.4,596,3.246,280.09,78.73,4.2,35.292
906.4,16.7,442.7,595.7,3.2353,280.56,78.7,4.2,35.297
906.4,16.6,442.7,596.1,3.234,279.62,78.72,4.2,35.293
906.4,16.6,442.4,595.8,3.2453,280.98,78.68,4.2,35.297
906.4,17.1,442.8,596.5,3.2137,280.04,78.76,4.1,35.293
906.4,17.8,443.8,596.6,3.2044,277.88,78.68,4.2,35.293
906.4,17.9,444.1,596.5,3.1968,279.46,78.73,4.1,35.293
906.3,18.1,444.4,596.9,3.1894,278.15,78.68,4.1,35.293
906.4,17.9,444.3,596.7,3.1946,277.36,78.68,4.1,35.301
906.3,18,444.3,596.7,3.1887,278.04,78.63,4.1,35.293
906.3,18.2,444.6,596.8,3.1956,277.2,78.75,4.1,35.294
906.3,18.2,444.7,596.8,3.1952,277.2,78.68,4.1,35.297
906.3,18.4,445,597,3.1915,276.78,78.74,4.1,35.301
906.3,18.2,444.9,596.7,3.1937,278.2,78.65,4.1,35.302
906.3,18.4,444.9,597.1,3.1865,277.31,78.69,4.1,35.301
906.3,18.6,445.1,597.4,3.1854,276.47,78.68,4.1,35.306
906.3,18.4,445.1,597.2,3.1921,277.36,78.65,4.1,35.31
906.3,18.4,445,597.2,3.1853,277.1,78.72,4.1,35.314
906.3,18.4,445,596.8,3.1849,276.89,78.67,4.1,35.315
906.2,18.7,445.2,597.5,3.1798,276.47,78.73,4.1,35.318
906.3,18.9,445.2,597.7,3.1696,275.99,78.69,4.1,35.314
906.2,18.9,445.5,597.3,3.1774,276.31,78.74,4.1,35.313
906.2,19.2,445.8,597.8,3.1716,276.2,78.67,4.1,35.313
906.2,19.1,445.8,597.7,3.1571,275.73,78.72,4.1,35.317
906.1,19.1,445.9,597.7,3.1714,275.78,78.63,4.1,35.318
906.1,19,446,597.6,3.1721,276.68,78.76,4.1,35.321
906.1,19,445.6,597.7,3.1659,275.84,78.68,4.1,35.318
905.9,18.9,445.6,597.7,3.1833,276.2,78.73,4.1,35.318
905.9,19.5,445.9,597.9,3.1463,274.52,78.68,4.1,35.318
905.9,19.4,446,597.9,3.1614,274.68,78.7,4.1,35.321
905.9,19.3,446.1,597.6,3.1666,275.15,78.74,4.1,35.318
905.8,19.3,446.2,597.5,3.1681,275.78,78.73,4.1,35.322
905.8,19.7,447,598.1,3.1573,275.05,78.73,4.1,35.322
905.7,20.3,447.5,598.5,3.153,273.32,78.7,4.1,35.322
905.8,19.9,446.9,598.2,3.1508,273.84,78.68,4.1,35.321
905.8,20,447.2,598,3.1375,274.32,78.72,4.1,35.326
905.7,20.2,447.4,598.7,3.1389,273.74,78.76,4.1,35.321
905.7,20.7,447.9,598.9,3.1259,272.63,78.64,4.1,35.319
905.7,21.1,448.2,599.2,3.1112,272.53,78.69,4.1,35.326
905.7,20.5,448.1,598.6,3.139,273.68,78.7,4.1,35.322
905.6,20.3,447.8,598.7,3.1425,273.16,78.73,4.1,35.322
905.5,20.6,448.1,598.4,3.1259,272.32,78.73,4.1,35.326
905.6,20.3,448.1,598.5,3.1373,273.74,78.68,4.1,35.326
905.6,20.4,448.1,598.4,3.1399,273.32,78.72,4.1,35.322
905.6,20.3,447.8,598.4,3.1479,273.53,78.69,4.1,35.326
905.6,20.3,447.9,598.3,3.1384,273.42,78.73,4.1,35.318
905.4,21,448.3,599.3,3.1172,272.42,78.65,4.1,35.322
905.4,21,448.5,598.9,3.1271,272.37,78.69,4.1,35.326
905.4,20.7,448.2,598.9,3.1158,272.53,78.73,4.1,35.325
905.4,20.8,448.1,599,3.1216,272.53,78.75,4.1,35.33
905.4,20.9,448.4,598.9,3.1187,272.63,78.7,4.1,35.327
905.3,20.8,448.5,598.4,3.1228,272.37,78.72,4.1,35.326
905.2,20.8,448.5,598.8,3.1312,272.74,78.66,4.1,35.322
905.2,21.1,448.9,598.8,3.111,271.53,78.64,4.1,35.326
905.2,20.8,448.5,598.6,3.1302,273,78.76,4.1,35.326
905.1,20.6,448.5,598.5,3.141,272.95,78.69,4.1,35.325
905.1,20.8,448.4,599.2,3.1281,272.22,78.7,4.1,35.33
905,21,448.6,599,3.1188,272.53,78.69,4.1,35.325
905,20.9,448.4,599,3.1233,272.22,78.65,4.1,35.33
904.9,21.1,448.5,599,3.1194,271.69,78.73,4.1,35.334
904.8,21.4,448.8,599.2,3.1211,271.22,78.65,4.1,35.325
904.9,21.3,448.9,599.4,3.1025,270.12,78.67,4.1,35.33
904.8,21.1,448.5,598.6,3.1252,271.85,78.72,4.1,35.334
904.6,21.3,448.6,599.4,3.1062,271.8,78.66,4.1,35.335
904.6,21.9,448.9,599.7,3.0852,270.01,78.7,4.1,35.314
904.5,22.2,449.3,599.9,3.0833,269.59,78.7,4.1,35.202
904.7,22.5,450,600,3.0859,269.12,78.72,4.1,35.115
904.6,21.7,449.7,599.4,3.1027,270.43,78.7,4.1,35.098
904.4,22,449.9,599.8,3.1049,270.12,78.67,4.1,35.085
904.4,21.7,450,598.9,3.12,270.43,78.7,4.1,35.089
904.3,22.5,450,600.1,3.0738,269.27,78.65,4.1,35.085
904.4,22.5,450.7,599.9,3.077,268.91,78.7,4.1,35.085
904.4,21.5,449.9,599.1,3.1067,271.43,78.69,4.1,35.119
904.3,21.1,449,599.6,3.1155,270.43,78.67,4.1,35.26
904.3,22.1,449.5,599.8,3.0879,268.85,78.67,4.1,35.285
904.1,22,449.7,599.6,3.0792,269.64,78.66,4.1,35.281
904.1,22.7,450.6,600.2,3.0667,267.38,78.74,4.1,35.289
904.1,22.5,450.5,600.3,3.0809,268.59,78.75,4.1,35.288
904,22.7,450.3,600.3,3.0848,268.02,78.67,4.1,35.293
904,21.5,449.8,599.4,3.1082,270.59,78.75,4.1,35.284
904,22,449.6,599.8,3.0863,268.54,78.72,4.1,35.149
904.1,21.8,449.5,599.5,3.096,269.27,78.7,4.1,35.078
903.9,21.9,449.8,599.4,3.099,270.12,78.74,4.1,35.06
903.7,23.2,450.6,600.7,3.0622,268.07,78.68,4.1,35.064
903.8,22.5,450.8,599.9,3.086,269.07,78.69,4.1,35.064
903.8,22.5,450.7,600.1,3.0748,268.17,78.68,4.1,35.057
903.7,22.7,450.8,600,3.0589,269.12,78.73,4.1,35.061
903.5,23.4,451.1,600.6,3.0529,266.76,78.72,4.1,35.048
903.5,23.5,451.6,600.8,3.0524,266.7,78.66,4.1,35.051
903.6,22.6,451.4,599.8,3.0858,269.43,78.67,4.1,35.056
903.5,22.2,450.4,599.9,3.0932,268.75,78.72,4.1,35.04
903.4,22.2,450.5,599.6,3.0831,268.65,78.66,4.1,35.048
903.4,22.2,450.2,600.1,3.0783,269.01,78.7,4.1,35.043
903.3,23.4,451.1,600.7,3.0504,266.55,78.67,4.1,35.044
903.4,23.4,451.6,600.9,3.0445,266.86,78.69,4.1,35.038
903.2,23.5,451.6,600.7,3.044,266.7,78.7,4.1,35.047
903.3,23.3,451.8,600.8,3.0579,267.6,78.65,4.1,35.051
903.2,23.3,451.7,600.6,3.0505,267.12,78.74,4.1,35.044
903,23.6,451.8,601,3.0464,266.44,78.7,4.1,35.04
903,23.8,452.4,601.2,3.0425,265.81,78.68,4.1,35.052
903.1,23.6,452.2,600.5,3.0445,266.91,78.76,4.1,35.04
903,22.8,451.5,600.5,3.0678,267.86,78.68,4.1,35.048
902.9,23.2,451.6,600.3,3.0479,267.86,78.68,4.1,35.036
903,23,451.5,600.4,3.0604,267.12,78.7,4.1,35.035
903,23.6,452,600.6,3.0495,266.7,78.69,4.1,35.019
902.7,24,452.4,601.2,3.0338,265.23,78.67,4.1,35.046
902.8,23.7,452.9,600.3,3.0368,266.33,78.73,4.1,35.044
902.8,23.3,451.9,601.1,3.0538,266.81,78.7,4.1,35.027
902.8,24.4,452.8,601.5,3.0235,264.34,78.74,4.1,35.026
902.7,23.9,452.6,600.6,3.042,266.91,78.69,4.1,35.021
902.6,23.7,452.4,601.1,3.0431,265.13,78.65,4.1,35.027
902.6,23.5,451.6,601.3,3.0584,267.54,78.77,4.1,35.019
902.4,24,452.6,601.4,3.0245,266.07,78.7,4.1,35.031
902.5,24.2,452.7,601.3,3.0263,265.86,78.68,4.1,35.032
902.6,23.7,452.5,601.1,3.028,266.33,78.72,4.1,35.036
902.4,24.4,452.6,601.4,3.0279,265.6,78.67,4.1,35.02
902.3,24,453.1,600.8,3.0289,265.7,78.7,4.1,35.032
902.3,24.6,453.6,601.8,3.0164,264.39,78.79,4.1,35.041
902.3,24.8,453.6,602.1,3.0163,263.92,78.68,4.1,35.027
902.2,24.2,453.5,601.4,3.0181,265.92,78.7,4.1,35.023
902.3,23.9,453.2,601.2,3.032,265.39,78.76,4.1,35.036
902.1,23.5,452.3,600.7,3.034,266.02,78.76,4.1,35.024
902.2,23.7,452.3,601.1,3.0287,266.23,78.74,4.1,35.032
902.1,23.7,452.1,600.9,3.0374,265.86,78.7,4.1,35.032
902,24,452.6,600.7,3.0372,265.23,78.7,4.1,35.037
902.2,23.6,452.7,600.6,3.041,266.18,78.73,4.1,35.037
902.2,23.1,451.9,600.5,3.0437,267.12,78.69,4.1,35.035
902.1,23,451.5,600.6,3.0527,267.23,78.67,4.1,35.045
902.2,23.1,451.4,600.4,3.0467,266.86,78.69,4.1,35.045
902.2,23.1,451.4,600.7,3.0438,267.65,78.68,4.1,35.032
902.1,23.1,451.4,600.6,3.051,266.49,78.7,4.1,35.036
902,23.1,451.5,600.2,3.0422,267.28,78.73,4.1,35.041
902,23.1,451.8,600.4,3.0542,266.81,78.67,4.1,35.024
902,23.2,451.6,600.9,3.0474,266.07,78.7,4.1,35.036
902.1,22.8,451.5,600.3,3.0505,267.8,78.74,4.1,35.04
902,22.8,451.2,600.1,3.0598,268.12,78.68,4.1,35.049
902,22.7,451,600.4,3.0486,267.8,78.69,4.1,35.036
902,22.5,450.9,600,3.059,267.75,78.74,4.1,35.036
902.1,22.3,450.5,600.1,3.0445,268.38,78.7,4.1,35.044
901.9,22.4,450.5,600.1,3.0564,268.07,78.66,4.1,35.044
901.9,22.7,451,600.5,3.0368,267.86,78.66,4.1,35.042
901.9,22.8,450.9,600.5,3.0451,267.54,78.69,4.1,35.037
901.9,22.9,451.2,599.7,3.0465,267.65,78.72,4.1,35.056
902,22.5,450.8,600.5,3.0555,267.8,78.73,4.1,35.056
901.9,22,450.3,599.5,3.0699,268.96,78.72,4.1,35.052
901.9,22.2,450.2,600,3.0578,267.8,78.66,4.1,35.04
901.9,21.9,450.1,599.8,3.0735,269.38,71.96,3.9,35.037
901.8,21.9,448.6,587.7,2.943,249.12,78.64,4,35.052
902,22,446.8,586.5,3.0382,259.98,78.65,4,35.056
902,21.9,448.7,590.1,3.0381,262.08,78.68,4.1,35.052
902,21.9,448.4,589.2,3.0425,262.19,78.7,4.1,35.068
901.9,21.9,448.6,589.2,3.0346,262.82,78.69,4.1,35.06
902.2,21.8,448.9,590.3,3.0427,262.61,78.68,4.1,35.061
902,21.4,447.9,587.6,3.0605,261.92,78.72,4.1,35.057
902.1,21.3,448.3,588.6,3.0561,262.87,78.69,4.1,35.056
902,21,447.6,588,3.0606,263.34,78.72,4.1,35.056
902.2,21.2,448.1,589.8,3.0501,264.29,78.76,4.1,35.049
902,21.1,447.8,590.3,3.0625,265.34,78.76,4.1,35.05
902.1,20.7,447.3,589,3.0712,264.23,78.64,4.1,35.056
