GT BAROMETRIC PRESSURE,GT COMPRESSOR INLET AIR TEMPERATURE,GT COMPRESSOR OUTLET AIR TEMPERATURE,GT EXHAUST GAS AVERAGE TEMPERATURE (EXHAUST),GT EXHAUST GAS DUCT PRESSURE,GT ACTLD,GT IGV POSITION,GT MAIN A FUEL GAS FLOW,热值
902.1,20.7,447.1,587.9,3.0461,262.92,78.69,4,35.056
902.2,20.4,446.4,586.2,3.0726,263.03,78.69,4,35.051
902.1,20.2,446.1,585,3.0715,262.5,78.69,4,35.053
902.1,20.3,446,584.9,3.0724,262.29,78.67,4,35.053
902,19.9,445.6,582.8,3.0887,262.24,74.02,4,35.048
902.1,19.8,445,578.7,3.0059,254.1,70.61,3.9,35.052
902.2,20,441.3,576.7,2.9032,250.69,71.46,4,35.047
902.1,19.8,440.5,576.8,2.9157,252.16,72.14,4,35.049
902.2,19.8,440.9,577.3,2.9427,252.84,72.01,4,35.038
902.1,19.5,440.8,576.6,2.9637,252.48,71.61,4,35.038
902.1,19.2,440.4,575.1,2.957,252.74,71.75,4,35.038
902.1,19.2,439.9,575.6,2.9592,253.1,71.86,4,35.036
902.1,19.1,440,575.5,2.9358,253.31,71.82,4,35.048
902,19.2,440,575.5,2.9544,253,71.59,4,35.044
902.1,19,440,574.9,2.9542,252.84,71.56,4,35.045
902.1,19,439.6,574.6,2.9432,252.9,71.61,4,35.044
902.1,18.9,439.3,574.8,2.9295,252.84,71.65,4,35.028
902.2,18.8,439.2,574.3,2.9477,253.37,71.63,4,35.044
902.1,18.9,439.3,574.7,2.9539,253.31,71.54,4,35.045
902.1,18.6,439.2,574.7,2.9578,253,71.34,4,35.036
902.2,18.5,438.8,573.8,2.9526,253.47,72.06,4,35.032
902,19.1,439.1,574.5,2.951,253.26,71.46,4,35.036
902.1,18.6,439,574,2.9528,253.31,71.39,4,35.02
902.2,18.5,438.7,573.7,2.9574,253.37,71.34,4,35.041
902.1,18.3,438.6,573.4,2.9674,253.31,71.65,4,35.056
902.3,18.1,438.3,573.9,2.9647,254.37,73.4,4,35.044
902.2,18.3,439,574.8,3.0014,256.67,75.02,4,35.057
902.3,18.3,439.6,575.7,3.0208,258.62,75.75,4,35.048
902.3,17.9,439.9,576,3.0568,260.24,76.55,4,35.04
902.5,18.1,440.2,576.6,3.0509,260.98,77.23,4,35.04
902.3,17.8,440.4,576.8,3.0888,261.87,75.9,4,35.053
902.4,17.7,440.3,575.4,3.0728,260.56,76.19,4,35.06
902.4,17.7,440,575.8,3.0569,260.67,76.21,4,35.064
902.4,17.6,440,575.7,3.0421,260.72,76.49,4,35.044
902.3,17.6,440.1,575.9,3.0701,261.35,76.48,4,35.049
902.5,17.5,440,576.1,3.0905,261.3,76.7,4,35.053
902.5,17.7,440.2,576.5,3.0778,261.4,76.58,4,35.066
902.7,17.6,440.4,575.6,3.0723,261.77,76.35,4,35.069
902.6,17.8,440.3,575.4,3.0644,260.82,76.71,4,35.064
902.7,17.5,440.4,575.9,3.0835,262.08,76.33,4,35.06
902.5,17.3,440.1,575.1,3.0768,262.13,76.12,4,35.045
902.8,17.5,440,574.5,3.0754,261.19,76.22,4,35.048
902.9,17.2,439.7,575,3.0685,262.13,75.92,4,35.039
902.9,17,439.4,574.3,3.0956,261.61,76,4,35.04
903,17.3,439.6,574.7,3.0724,261.35,75.99,4,35.036
903.1,17.1,439.3,574.4,3.0869,261.66,75.76,4,35.04
903.1,17.3,439.9,574.4,3.081,260.88,76.32,4,35.046
903.1,17.3,439.6,574.9,3.0714,261.72,76.37,4,35.055
903.2,17.6,440,575.5,3.0922,261.56,78.65,4.1,35.048
903.2,17.3,440.2,577.4,3.1349,268.59,78.69,4.2,35.056
903.3,17.3,442.5,589.6,3.1624,276.36,78.69,4.2,35.057
903.4,17,442.8,594.5,3.2047,279.72,78.7,4.2,35.058
903.5,17.7,444,596.5,3.1907,278.99,78.73,4.2,35.073
903.5,17.5,443.8,596.5,3.1868,277.67,78.72,4.2,35.081
903.6,17.4,443.9,596.7,3.201,278.04,78.69,4.2,35.05
904,17.1,443.6,596.2,3.2015,278.62,78.75,4.2,35.085
904,18.1,443.8,597.3,3.1718,277.52,78.7,4.2,35.082
904.1,17.4,443.9,596.5,3.2026,277.99,78.75,4.2,35.076
904.1,17.3,443.6,596.8,3.1951,277.2,78.65,4.2,35.074
904.2,17.1,443.3,596.1,3.2088,278.52,78.74,4.2,35.081
904.4,17.3,443.2,596.6,3.2055,278.04,78.7,4.2,35.081
904.4,17,443.3,596.4,3.2109,279.09,78.66,4.2,35.085
904.5,16.9,443.1,596,3.2237,279.57,78.7,4.2,35.088
904.4,16.7,442.9,595.7,3.2107,279.72,78.75,4.2,35.077
904.4,16.9,442.8,596.4,3.1983,279.09,78.68,4.2,35.069
904.4,16.9,442.6,595.8,3.2138,278.73,78.69,4.2,35.076
904.4,17.1,442.9,596.4,3.2057,278.25,78.68,4.2,35.089
904.3,17.2,443.4,596.2,3.1961,278.93,78.7,4.2,35.082
904.3,17.5,443.4,596.6,3.1872,277.41,78.62,4.2,35.089
904.3,17.1,443.5,596,3.2021,279.3,78.75,4.2,35.073
904.3,17.1,443.4,596.6,3.2048,279.15,78.72,4.2,35.079
904.3,17.1,443.4,596.3,3.197,278.41,78.67,4.2,35.085
904.4,17.3,443.4,596.1,3.2049,278.25,78.75,4.2,35.081
904.5,17.2,443.5,596.6,3.2002,278.78,78.7,4.2,35.082
904.6,17,443.3,596.2,3.2001,278.99,78.73,4.2,35.073
904.6,17.1,443.2,596.1,3.2144,279.3,78.7,4.2,35.076
904.6,17,443.3,596.1,3.2187,279.57,78.74,4.2,35.068
904.7,17,443.3,595.7,3.2069,279.25,78.77,4.2,35.066
904.9,17,443.1,596.1,3.2091,278.73,78.74,4.2,35.056
904.8,17,443.4,596.1,3.212,279.25,78.7,4.2,35.044
904.9,17,443.1,596.2,3.2106,278.67,78.7,4.2,35.063
904.9,17.3,443.3,596.7,3.2106,278.57,78.75,4.2,35.073
904.9,17.2,443.3,595.9,3.2128,278.41,78.76,4.2,35.064
904.8,17,443.3,596,3.2097,279.67,78.73,4.2,35.069
904.9,17,443.1,596.3,3.2145,279.2,78.73,4.2,35.047
904.9,17,443.1,596.1,3.2009,279.35,78.72,4.2,35.053
904.9,17,443.1,596.1,3.2192,279.35,78.72,4.2,35.073
904.9,17,443.2,596,3.2131,279.25,78.7,4.2,35.057
904.9,16.9,443.1,596.5,3.211,278.67,78.72,4.2,35.078
904.9,16.8,442.5,596.2,3.2191,279.2,78.76,4.2,35.077
904.9,16.9,442.6,596.4,3.2215,279.15,78.67,4.2,35.072
904.9,17,442.8,596.3,3.2129,279.04,78.74,4.2,35.055
904.9,16.7,443,595.9,3.2254,279.41,78.67,4.2,35.052
905,16.8,443,595.9,3.2191,279.88,78.77,4.2,35.069
905,17,443.1,596.1,3.2166,279.09,78.72,4.2,35.06
905,17,443,596.1,3.2208,279.3,78.65,4.2,35.06
905,16.9,443,595.8,3.2314,279.3,78.7,4.2,35.077
905,16.7,442.8,595.9,3.2334,279.98,78.62,4.2,35.081
904.9,16.7,442.5,596,3.2224,279.15,78.74,4.2,35.078
904.9,16.5,442.7,595.5,3.2337,280.62,78.65,4.2,35.077
904.9,16.5,442.5,595.8,3.2264,280.14,78.7,4.2,35.074
905,16.2,442.2,595.7,3.2372,280.72,78.73,4.2,35.065
905,15.9,441.7,595.4,3.2485,280.98,78.7,4.2,35.05
905,16.2,441.9,595.5,3.2462,281.56,78.72,4.2,35.056
905,16,441.5,595.4,3.2543,280.67,78.7,4.2,35.066
905,16.2,441.4,595.9,3.245,280.77,78.77,4.2,35.078
905,16.1,441.6,595.5,3.2412,280.35,78.66,4.2,35.075
905,16.1,441.8,595.5,3.239,281.09,78.7,4.2,35.078
905.1,16.1,441.8,595.6,3.2437,280.25,78.73,4.2,35.081
905.1,15.9,441.4,595.3,3.2458,281.35,78.7,4.2,35.075
905.1,15.9,441.2,595.2,3.2439,281.93,78.73,4.2,35.085
905,16.1,441.6,595.6,3.2422,280.46,78.67,4.2,35.086
905,16,441.5,595.4,3.2467,280.4,78.75,4.2,35.081
904.9,16,441.7,595.4,3.2502,281.4,78.7,4.2,35.077
904.9,15.8,441.7,595.3,3.2424,281.45,78.73,4.2,35.07
904.9,16,441.5,595.2,3.2492,281.4,78.78,4.2,35.086
904.9,16.1,441.6,595.5,3.2427,280.77,78.7,4.2,35.081
904.9,16.1,441.8,595.3,3.2482,281.14,78.7,4.2,35.082
904.9,15.9,441.8,595.3,3.2456,281.19,78.72,4.2,35.082
904.9,15.8,441.5,595.5,3.2434,280.83,78.74,4.2,35.082
904.9,15.9,441.5,595.2,3.2518,281.19,78.72,4.2,35.082
904.8,15.8,441.5,595.4,3.2576,281.14,78.72,4.2,35.071
904.8,15.6,441.5,595.3,3.2641,281.3,78.69,4.2,35.077
904.8,15.8,441.2,595.1,3.2531,280.93,78.77,4.2,35.073
904.7,15.7,441.2,595.2,3.2495,281.3,78.72,4.2,35.078
904.7,15.7,441.2,595.1,3.2446,281.51,78.67,4.1,35.069
904.7,15.4,439.9,583.1,3.2198,270.12,76.28,4.1,35.077
904.6,15.8,438.1,575.5,3.1434,264.34,78.17,4.1,35.069
904.5,15.6,437.9,575.9,3.1738,267.28,78.75,4.1,35.073
904.5,15.8,438.8,576.5,3.1831,268.7,78.65,4.1,35.075
904.4,15.7,438.9,577.4,3.1887,269.64,78.74,4.1,35.073
904.4,15.7,439,577.5,3.1909,269.48,78.7,4.1,35.086
904.4,16.1,439.5,578.7,3.1833,269.75,78.72,4.1,35.231
904.4,15.9,439.6,578.7,3.1862,269.33,78.77,4.1,35.277
904.5,15.9,439.6,578.6,3.1911,269.59,78.68,4.1,35.284
904.6,15.9,439.5,577.9,3.1945,268.96,78.75,4.1,35.287
904.8,15.9,439.5,578,3.1869,269.48,78.72,4.1,35.292
904.9,15.8,439.4,578,3.1873,269.75,78.72,4.1,35.293
905,16,439.5,578,3.1831,269.48,78.76,4.1,35.185
905,16.2,439.9,579.5,3.1761,269.64,78.7,4.1,35.091
905,15.9,439.5,578.3,3.1887,269.48,78.74,4.1,35.065
905.1,15.8,439.3,577.4,3.1947,269.48,78.72,4.1,35.071
905.2,15.5,438.9,576.5,3.1988,269.64,78.72,4.1,35.06
905.1,15.3,438.6,576.2,3.206,269.43,78.76,4.1,35.055
905.1,15.3,438.2,575.8,3.2018,269.27,78.74,4.1,35.073
905,15.1,438.2,575.4,3.2135,269.27,78.66,4.1,35.064
905,14.8,437.8,574.8,3.2191,269.9,78.69,4.1,35.036
905,15,437.8,575.4,3.2046,269.85,78.69,4.1,35.055
905.1,15.1,438,575.8,3.2044,269.8,78.77,4.1,35.049
905.1,15.2,437.9,575.7,3.2084,269.85,78.68,4.1,35.069
905.2,14.8,437.6,574.4,3.2236,269.75,78.75,4.1,35.06
905.2,15,437.5,574.7,3.212,269.43,78.72,4.1,35.052
905.2,15.3,438.2,575.6,3.2117,270.22,78.69,4.1,35.045
905.1,15.1,438.1,575.3,3.2185,269.9,78.7,4.1,35.069
905,15.3,438.2,575.9,3.2045,270.22,78.66,4.1,35.058
905,15.1,438.2,575.6,3.2001,270.01,78.72,4.1,35.067
904.9,15.2,438.2,575.6,3.2024,270.12,78.66,4.1,35.069
904.9,15.2,438.3,575.8,3.2049,270.06,78.67,4.1,35.073
904.8,15.4,438.5,576.4,3.2044,270.17,78.68,4.1,35.063
904.7,15.3,438.6,576.5,3.2021,270.01,78.72,4.1,35.069
904.7,15.3,438.6,576.8,3.1917,270.43,78.72,4.1,35.074
904.7,15.3,438.6,577.2,3.1963,269.75,78.69,4.1,35.073
904.7,15.3,438.5,577.2,3.2001,270.59,78.74,4.1,35.063
904.8,15.4,438.5,577.3,3.1903,270.48,78.66,4.1,35.073
904.8,15.4,438.7,577.5,3.2052,270.43,78.73,4.1,35.073
904.8,15.4,438.8,577.6,3.1961,270.43,78.67,4.1,35.073
904.9,15.3,438.6,577.1,3.2043,270.69,78.72,4.1,35.07
904.9,15.2,438.5,577,3.2048,270.43,78.64,4.1,35.068
905,15,438.1,576.2,3.2077,270.48,78.75,4.1,35.065
905,15.1,438,576.4,3.207,270.38,78.72,4.1,35.065
905.1,15.1,437.9,576.3,3.2118,270.43,78.69,4.1,35.066
905,15,438,576,3.2119,270.12,78.74,4.1,35.07
905,14.7,437.6,575.2,3.2251,270.48,78.66,4.1,35.056
905,14.4,436.9,574.6,3.2253,270.59,78.68,4.1,35.056
905,14.1,436.9,573.9,3.233,270.53,78.68,4.1,35.069
905,14.1,436.5,573.9,3.2324,270.85,78.68,4.1,35.071
905,14.2,436.6,574.1,3.2363,271.01,78.67,4.1,35.064
905,14.3,436.7,574.3,3.2326,270.64,78.7,4.1,35.078
905,14.3,436.8,574.2,3.2229,270.43,78.69,4.1,35.071
905.1,14.3,436.7,574.3,3.2233,270.74,78.7,4.1,35.077
905.1,14,436.7,574,3.2436,271.27,78.7,4.1,35.073
905.1,13.9,436.1,573.3,3.2341,270.85,78.69,4.1,35.073
905.1,14.1,436.1,573.8,3.2305,270.85,78.73,4.1,35.073
905.1,13.9,435.9,573.2,3.2386,271.32,78.76,4.1,35.065
905.1,13.8,435.8,572.9,3.2406,270.53,78.78,4.1,35.078
905.1,13.5,435.7,572.2,3.248,271.11,78.69,4.1,35.056
905.2,13.8,435.7,572.6,3.2456,271.27,78.74,4.1,35.077
905.2,13.3,435.4,571.6,3.252,271.17,78.66,4.1,35.061
905.2,13.3,435.2,571.4,3.2535,271.58,78.69,4.1,35.064
905.2,13.3,435.1,571.2,3.2483,271.48,78.64,4.1,35.069
905.1,13.1,435.2,570.9,3.2546,271.58,78.63,4.1,35.078
905.1,12.9,435,570.5,3.2564,271.38,78.59,4.1,35.082
905.1,12.7,434.4,570.3,3.2548,271.27,78.73,4.1,35.077
905,13,434.3,570.9,3.2518,271.74,78.69,4.1,35.081
905,12.9,434.4,571,3.2454,271.53,78.72,4.1,35.079
905,13.2,434.7,571.6,3.2459,271.69,78.68,4.1,35.078
905,12.9,434.6,571.3,3.2487,271.48,78.69,4.1,35.061
905.1,12.9,434.4,570.9,3.2565,271.69,78.66,4.1,35.077
905.1,13,434.4,570.9,3.2522,271.48,78.73,4.1,35.077
905.1,13,434.6,570.9,3.2567,271.43,78.68,4.1,35.079
905.1,12.9,434.5,570.8,3.2543,271.43,78.72,4.1,35.073
905.1,13.1,434.6,571.2,3.2458,271.74,78.75,4.1,35.078
905.1,13.2,434.9,571.5,3.2509,271.74,78.68,4.1,35.078
905.1,13.2,434.8,571.3,3.2535,271.85,78.77,4.1,35.064
905.1,13.3,434.8,571.4,3.2473,271.74,78.64,4.1,35.064
905.1,13.4,435.1,571.8,3.2448,271.27,78.7,4.1,35.074
905,13.2,435,571.2,3.2474,271.9,78.68,4.1,35.07
905,13.4,435.1,571.7,3.2498,271.38,78.78,4.1,35.077
905,13.2,435.1,571.2,3.2463,271.43,78.69,4.1,35.077
905,13.2,435,571.3,3.2527,271.38,78.66,4.1,35.065
905,13.2,435,571.1,3.2484,271.58,78.65,4.1,35.065
905,13.3,435,571.4,3.2488,271.48,78.74,4.1,35.065
905,13.2,435.1,571.3,3.249,271.38,78.6,4.1,35.077
905,13,434.8,570.9,3.2503,271.17,78.72,4.1,35.074
905,13.2,434.9,571.1,3.2452,271.11,78.57,4.1,35.059
905,12.8,434.8,570.1,3.249,271.17,78.67,4.1,35.069
904.9,13,434.8,570.6,3.2552,271.27,78.68,4.1,35.077
904.9,13,434.7,570.8,3.2554,271.8,78.73,4.1,35.06
904.9,13.2,434.6,571.3,3.2488,271.32,78.77,4.1,35.065
904.9,13.2,434.7,571.5,3.2536,271.64,78.74,4.1,35.074
904.9,13.3,434.7,571.7,3.2445,270.95,78.72,4.1,35.066
904.8,13.5,435,572.3,3.2392,271.43,78.69,4.1,35.078
904.7,13.5,435,572.5,3.2529,271.8,78.7,4.1,35.073
904.6,13.5,435.2,572.5,3.2422,271.27,78.73,4.1,35.07
904.7,13.5,435.3,572.4,3.2428,271.48,78.69,4.1,35.065
904.6,13.4,435.3,572.4,3.2465,271.69,78.7,4.1,35.073
904.6,13.4,435.1,572.2,3.2373,271.53,78.68,4.1,35.078
904.6,13.3,434.9,571.9,3.2411,271.27,78.76,4.1,35.065
904.6,13.2,434.8,571.4,3.2459,271.27,78.64,4.1,35.059
904.6,13.3,434.9,571.7,3.241,271.32,78.7,4.1,35.064
904.5,13.2,435,571.7,3.2555,271.53,78.68,4.1,35.065
904.5,13.1,434.7,571.6,3.241,271.32,78.73,4.1,35.057
904.5,12.9,434.7,571.2,3.2588,271.64,78.66,4.1,35.049
904.4,13.2,434.7,571.9,3.2364,271.48,78.7,4.1,35.065
904.5,13.1,434.7,571.7,3.2428,271.43,78.68,4.1,35.065
904.5,13.3,434.9,572.3,3.2416,271.38,78.7,4.1,35.069
904.5,13.5,434.9,573,3.2374,271.43,78.69,4.1,35.07
904.5,13.3,434.7,572.5,3.2479,271.38,78.72,4.1,35.063
904.5,13,434.6,571.4,3.2525,271.43,78.31,4.1,35.078
904.5,12.3,433.8,569.5,3.2501,271.38,78.04,4.1,35.07
904.6,11.9,432.7,569,3.2517,271.38,78.2,4.1,35.07
904.6,11.9,432.8,569,3.2633,271.74,78.15,4.1,35.069
904.7,11.8,432.6,568.7,3.2637,271.8,77.88,4.1,35.079
904.7,11.7,432.4,568.5,3.2596,271.64,77.95,4.1,35.065
904.8,11.7,432.4,568.1,3.2728,271.85,77.99,4.1,35.061
904.8,11.6,432.5,568.1,3.2654,271.8,78.08,4.1,35.069
904.9,11.5,432.3,568.5,3.2647,272.22,78.76,4.2,35.069
905,11,432.5,577.5,3.3284,285.13,78.68,4.3,35.069
905,10.8,433.6,585.7,3.3446,286.86,78.66,4.2,35.078
905,10.8,433.5,585.5,3.3408,286.34,78.68,4.2,35.078
905,10.8,433.3,583.7,3.349,284.4,78.69,4.2,35.074
905.1,11,433.4,582.9,3.337,283.55,78.72,4.2,35.069
905.1,11.1,433.4,582.5,3.3398,283.71,78.65,4.2,35.082
905.1,10.9,433.5,582.3,3.3401,283.19,78.68,4.2,35.086
905,10.9,433.3,582.2,3.3364,283.08,78.72,4.2,35.089
905,10.8,432.9,581.9,3.3428,283.61,78.7,4.2,35.083
905.1,10.9,433,582.4,3.3353,283.4,78.75,4.2,35.077
905.1,11,433.2,582.3,3.345,283.5,78.72,4.2,35.077
905,11.2,433.5,582.8,3.3331,283.55,78.63,4.2,35.082
905,11.4,433.7,583.6,3.3194,283.13,78.67,4.2,35.086
905,11.7,434.2,584.2,3.3302,283.45,78.69,4.2,35.061
905.1,11.9,434.7,585.1,3.3176,283.61,78.68,4.2,35.078
905,12.1,435.1,585.1,3.3223,283.4,78.64,4.2,35.069
905,11.9,435,584.9,3.3255,283.45,78.68,4.2,35.079
905,12.4,435.2,585.7,3.3115,283.19,78.62,4.2,35.056
905,12.5,435.7,586.4,3.3058,282.98,78.74,4.2,35.057
905.1,12.8,435.9,587,3.3066,282.87,78.7,4.2,35.081
905.1,12.9,436.1,587.5,3.3051,283.35,78.73,4.2,35.078
905.1,12.8,436,586.5,3.303,282.72,78.72,4.2,35.078
905.2,12.6,435.7,586.3,3.314,282.51,78.69,4.2,35.078
905.1,12.5,435.7,585.7,3.3083,282.4,78.68,4.2,35.082
905.1,12.5,435.6,585.9,3.314,282.4,78.69,4.2,35.082
905.2,12.7,435.7,586.4,3.3091,282.82,78.8,4.2,35.069
905.1,12.6,435.7,586.4,3.3099,282.66,78.68,4.2,35.07
905,12.5,435.6,586.4,3.3069,282.3,78.73,4.2,35.086
905,12.7,435.7,586.4,3.3041,282.35,78.73,4.2,35.082
905,12.9,436,587.2,3.3107,282.51,78.68,4.2,35.061
904.9,12.3,435.4,585.5,3.3125,282.35,78.7,4.2,35.074
904.9,12.3,435.3,585.1,3.3159,282.4,78.73,4.2,35.081
904.9,12.3,435.4,585.5,3.3201,282.82,78.73,4.2,35.086
904.9,12.3,435.4,585.4,3.3212,282.92,78.63,4.2,35.086
904.9,12.4,435.3,585.5,3.3152,282.45,78.73,4.2,35.086
905,12.2,435.2,585.3,3.3064,282.56,78.68,4.2,35.09
905,12.1,435.1,584.7,3.32,282.51,78.72,4.2,35.085
905,12.4,435.4,585.3,3.3201,282.51,78.67,4.2,35.082
905,12.5,435.6,586.1,3.3111,283.08,78.66,4.2,35.09
905,12.6,435.6,586.8,3.3056,282.72,78.65,4.2,35.085
905,13.1,436,587.7,3.306,283.08,78.73,4.2,35.078
905,13.4,436.7,588.5,3.2986,282.92,78.67,4.2,35.087
905,13.8,437.1,589.6,3.2837,282.45,78.69,4.2,35.087
904.9,13.8,437.2,589.5,3.2941,282.08,78.74,4.2,35.094
904.9,14.3,437.8,590.5,3.2786,282.14,78.68,4.2,35.086
904.9,14.3,438,590.7,3.2759,282.03,78.68,4.2,35.086
904.9,14.7,438.5,591.6,3.264,281.82,78.7,4.2,35.078
904.8,15,439.1,592.3,3.2639,281.77,78.67,4.2,35.081
904.7,14.9,439.4,592.1,3.268,281.56,78.63,4.2,35.077
904.6,15,439.4,592.1,3.2666,281.4,78.69,4.2,35.082
904.6,15,439.4,591.8,3.2678,281.3,78.65,4.2,35.069
904.6,15.4,439.6,592.7,3.2531,281.09,78.74,4.2,35.069
904.5,15.5,439.9,593.3,3.2466,281.09,78.72,4.2,35.073
904.4,15.6,440.1,594,3.2444,281.4,78.69,4.2,35.077
904.4,15.5,440.2,594.1,3.2525,281.3,78.68,4.2,35.077
904.3,15.7,440.5,594.4,3.2467,281.03,78.7,4.2,35.082
904.1,15.7,440.7,594.3,3.2398,280.93,78.74,4.2,35.073
904.2,16,440.9,595.7,3.2388,281.56,78.65,4.2,35.069
904.1,16,441.1,595.6,3.2524,280.88,78.68,4.2,35.077
904,16.1,441.2,595.3,3.241,281.14,78.65,4.2,35.082
903.9,16.4,441.6,596,3.2255,280.35,78.69,4.2,35.082
904,16.5,441.9,595.7,3.2215,280.77,78.67,4.2,35.082
904.1,16.1,441.6,595.5,3.238,280.62,78.7,4.2,35.082
904,15.8,440.9,595.2,3.245,280.77,78.67,4.2,35.077
904,15.9,440.9,595.5,3.2483,280.98,78.74,4.2,35.078
903.9,16.4,441.2,595.9,3.2269,279.72,78.67,4.2,35.077
903.8,16.4,441.4,595.6,3.2369,280.3,78.65,4.2,35.082
903.9,16,441.2,595.6,3.2394,281.09,78.68,4.2,35.064
903.9,16,441.1,595.7,3.2373,280.51,78.68,4.2,35.069
903.7,15.9,441.1,595.5,3.2371,281.56,78.65,4.2,35.057
903.7,15.9,441,595.7,3.2337,279.98,78.72,4.2,35.073
903.9,15.8,440.9,595.5,3.2512,280.83,78.67,4.2,35.078
903.9,16.2,441.2,595.7,3.2388,279.93,78.69,4.2,35.069
903.9,16.6,441.5,595.7,3.2326,279.46,78.68,4.2,35.069
904.1,16.4,441.5,595.9,3.2423,279.88,78.67,4.2,35.069
904,16,441.1,595.5,3.2451,280.77,78.74,4.2,35.073
904.1,16,441.1,596,3.2422,280.25,78.73,4.2,35.078
904.1,15.8,440.9,595.3,3.2488,281.03,78.68,4.2,35.065
904,16.3,441.3,595.6,3.233,280.35,78.69,4.2,35.07
904,16,441.1,595.7,3.242,280.51,78.72,4.2,35.071
903.9,17,441.6,596.2,3.2174,278.67,78.66,4.2,35.077
903.9,17,442,596.2,3.2263,279.57,78.74,4.2,35.081
903.8,17.1,442.1,596.3,3.2164,279.3,78.72,4.2,35.07
903.8,17.4,442.5,596.9,3.2171,277.15,78.73,4.2,35.074
903.9,17,442,596.4,3.2189,277.88,78.73,4.2,35.061
903.8,16.7,441.9,596.2,3.2191,279.77,78.7,4.2,35.065
903.7,17.4,442.1,596.4,3.2037,277.73,78.72,4.2,35.057
903.6,17.3,442.2,596.2,3.2123,278.78,78.72,4.2,35.041
903.7,17.8,442.8,596.4,3.1973,277.78,78.69,4.2,35.032
903.6,17.9,443,597.3,3.1968,276.73,78.73,4.2,35.028
903.6,17.7,443.1,596.4,3.1919,278.15,78.74,4.2,35.023
903.5,17.3,442.7,596.4,3.2082,278.41,78.65,4.2,35.012
903.5,17,442.4,596.4,3.2144,278.41,78.74,4.2,35.019
903.6,16.8,442.1,596.1,3.2103,279.25,78.75,4.2,35.008
903.5,16.8,442.1,596.5,3.2176,278.67,78.72,4.2,35.007
903.5,16.9,442.2,596.3,3.2298,279.57,78.7,4.2,35.008
903.5,17.3,442.4,596.7,3.2052,277.73,78.73,4.2,35
903.4,17,442.4,596.3,3.2093,277.94,78.68,4.2,35.014
903.4,17.4,442.3,596.5,3.2072,278.04,78.72,4.2,35.007
903.4,17.6,442.6,596.7,3.2002,277.83,78.68,4.2,34.995
903.3,17.3,442.5,596.6,3.2045,277.88,78.68,4.2,35.003
903.3,17.4,442.7,596.5,3.2119,278.1,78.7,4.2,34.999
903.3,17.2,442.4,596.5,3.2046,278.25,78.7,4.2,34.999
903.3,17.3,442.5,596.5,3.2064,278.62,78.7,4.2,34.987
903.3,17.2,442.4,596.6,3.1996,278.04,78.7,4.2,34.998
903.2,17,442.4,596.2,3.2064,278.52,78.7,4.2,34.97
903.2,17.1,442.3,596.6,3.2149,278.52,78.69,4.2,34.99
903.1,17.2,442.7,596.3,3.2125,278.36,78.66,4.2,34.978
903.1,17.4,442.8,596.5,3.2061,278.25,78.66,4.1,34.99
903,17.3,442.6,595.7,3.1803,271.48,78.73,4.1,34.999
902.9,17.4,440.5,580.9,3.1519,265.86,78.74,4.1,35.011
902.9,17.7,440.8,582.2,3.1401,267.07,78.68,4.1,35.003
902.7,17.5,441.1,583.3,3.1525,268.7,78.7,4.1,34.982
902.6,17.5,441.3,584.6,3.1541,269.17,78.78,4.1,34.99
902.6,17.7,441.7,584.9,3.1495,269.64,78.67,4.1,34.99
902.5,17.7,441.8,585,3.1575,269.07,78.75,4.1,35.002
902.5,17.7,441.8,584.7,3.164,269.22,78.68,4.1,35.003
902.4,17.7,441.9,584.6,3.1601,268.75,78.75,4.1,35.006
902.2,18.5,442.4,586.5,3.1475,269.27,78.72,4.1,35.004
902.2,18.5,442.9,587.9,3.1348,269.33,78.68,4.1,34.99
902.1,18.2,442.3,587,3.1423,268.85,78.74,4.1,34.986
902,18.2,442.4,586.4,3.1453,268.75,78.66,4.1,34.995
902.1,18.2,442.3,586.6,3.129,268.96,78.74,4.1,34.986
902,18.2,442.4,586.3,3.1394,269.12,78.72,4.1,34.974
901.9,18.5,442.8,587.6,3.1346,269.33,78.67,4.1,34.974
901.8,18.3,442.8,586.9,3.145,268.75,78.76,4.1,34.991
901.8,18.3,442.6,586.6,3.1382,268.59,78.67,4.1,34.974
901.8,18.3,442.6,586.6,3.1304,268.59,78.72,4.1,34.995
901.8,18.2,442.7,586.1,3.1413,268.54,78.69,4.1,35.052
901.7,18.2,442.6,586.3,3.1404,269.12,78.68,4.1,35.04
901.7,18.3,442.7,586.7,3.1411,268.59,78.67,4.1,35.04
901.6,18.2,442.7,586.4,3.1327,269.01,78.67,4.1,35.028
901.6,18.4,442.7,586.7,3.1313,268.54,78.69,4.1,35.023
901.6,18.4,443,587.1,3.1354,268.7,78.69,4.1,35.007
901.5,18.3,442.8,586.7,3.1407,268.75,78.69,4.1,34.999
901.5,18.3,442.8,586.8,3.138,268.43,78.67,4.1,34.961
901.4,18.3,442.9,586.7,3.1337,269.01,78.73,4.1,34.958
901.4,18.2,442.5,586.5,3.1378,269.07,78.7,4.1,34.941
901.4,18.1,442.5,586.2,3.1325,268.54,78.63,4.1,34.953
901.4,18,442.3,586.3,3.1387,268.96,78.74,4.1,34.945
901.4,18.2,442.5,586.7,3.129,268.85,78.74,4.1,34.949
901.3,18.2,442.5,587.6,3.133,269.43,78.69,4.1,34.932
901.3,18.2,442.7,587,3.1393,269.07,78.73,4.1,34.937
901.2,18.1,442.5,587,3.1417,269.27,78.64,4.1,34.936
901.1,18.2,442.6,586.9,3.1456,269.01,78.69,4.1,34.933
901.1,18.1,442.7,586.8,3.1422,268.96,78.68,4.1,34.932
901,18.3,442.7,587.2,3.1343,268.75,78.72,4.1,34.928
901,18.2,442.6,587.1,3.1485,268.59,78.72,4.1,34.954
901,18.2,442.6,586.8,3.1419,269.01,78.68,4.1,34.924
900.9,18.2,442.5,587,3.1371,268.49,78.67,4.1,34.912
900.8,18.2,442.7,586.9,3.1305,268.59,78.68,4.1,34.924
900.8,18.2,442.7,587,3.1416,268.54,78.72,4.1,34.924
900.8,18.3,442.7,587.1,3.1395,268.8,78.73,4.1,34.932
900.8,18.4,442.6,587.3,3.1311,268.38,78.69,4.1,34.929
900.8,18.7,442.9,587.9,3.1353,268.8,78.66,4.1,34.937
900.7,18.7,443.1,588.2,3.1388,268.65,78.73,4.1,34.92
900.7,18.9,443.2,588.5,3.1255,268.59,78.72,4.1,34.911
900.7,18.9,443.5,589.1,3.1231,268.49,78.73,4.1,34.912
900.7,19,443.4,589.4,3.1276,268.59,78.66,4.1,34.912
900.8,19.1,443.7,589.4,3.1283,269.12,78.76,4.1,34.92
900.8,18.5,443.3,588.2,3.1132,268.12,78.72,4.1,34.912
900.9,18,442.3,586.1,3.1382,268.33,78.67,4.1,34.92
901,17.5,441.4,584.7,3.1492,268.23,77.87,4.1,34.928
901,17,440.3,580.9,3.141,263.08,77.27,4.1,34.912
901.1,16.6,438.9,577,3.1296,263.4,76.58,4.1,34.92
901.1,15.9,437.6,574.7,3.1361,263.4,76.46,4.1,34.92
901.2,15.3,436.4,574.1,3.1371,264.02,76.44,4.1,34.929
901.2,14.9,435.4,573.6,3.1523,264.97,76.64,4.1,34.916
901.3,14.9,435.1,573.3,3.1452,264.29,76.58,4.1,34.916
901.2,14.8,435.1,573.1,3.1474,264.92,76.49,4.1,34.915
901.2,14.6,434.8,572.5,3.1534,265.34,75.99,4.1,34.924
901.3,14,434,571.3,3.1591,265.02,76.09,4.1,34.924
901.3,14,433.9,571.3,3.1524,265.34,75.96,4.1,34.912
901.3,13.7,433.4,570.9,3.157,265.39,75.9,4.1,34.911
901.4,13.8,433.3,570.9,3.1532,265.7,75.88,4.1,34.907
901.5,13.7,433.1,570.1,3.1546,265.28,75.62,4.1,34.904
901.4,13.2,432.7,569.9,3.1623,265.49,75.78,4.1,34.908
901.3,13.4,432.5,570,3.1417,265.7,75.55,4.1,34.915
901.4,13,432.1,569.1,3.1577,266.13,75.48,4.1,34.912
901.4,12.8,432,568.9,3.1731,265.92,75.5,4.1,34.903
901.2,12.7,431.6,568.5,3.1654,265.92,75.51,4.1,34.895
901.2,12.7,431.6,568.4,3.165,265.92,75.61,4.1,34.904
901.4,12.8,431.6,568.8,3.1648,265.92,75.42,4.1,34.887
901.4,12.7,431.5,568.1,3.1643,266.13,75.88,4.1,34.899
901.3,12.9,431.7,569.3,3.1644,266.02,75.61,4.1,34.916
901.2,12.7,431.5,568.8,3.1675,266.55,75.65,4.1,34.899
901.3,12.7,431.4,568.8,3.169,266.28,75.6,4.1,34.891
901.3,12.7,431.5,568.5,3.1605,266.33,75.49,4.1,34.912
901.4,12.6,431.4,568.4,3.1592,265.7,75.62,4.1,34.903
901.5,12.7,431.3,568.6,3.1635,266.07,75.59,4.1,34.909
901.5,12.8,431.4,568.7,3.1612,266.07,75.51,4.1,34.886
901.5,12.6,431.3,568.7,3.16,266.02,75.42,4.1,34.891
901.5,12.4,431.1,567.9,3.1589,266.23,75.42,4.1,34.887
901.6,12.6,430.9,568.1,3.1579,265.86,75.66,4.1,34.899
901.6,12.7,431,568.4,3.1633,266.44,75.51,4.1,34.903
901.5,12.5,431,568.4,3.1659,266.49,75.66,4.1,34.903
901.3,12.4,431,568.4,3.1602,266.55,75.42,4.1,34.89
901.5,12.3,430.8,568.1,3.1623,266.33,75.19,4.1,34.879
901.5,12.1,430.5,567.6,3.1719,266.28,75.33,4.1,34.887
901.5,12,430.4,567.3,3.1617,266.65,75.51,4.1,34.887
901.5,12.2,430.4,567.9,3.1548,266.6,75.14,4.1,34.886
901.6,12,430.4,567.3,3.167,266.65,74.95,4.1,34.908
901.6,11.7,430,566.7,3.1674,266.39,74.83,4.1,34.891
901.8,11.7,430,566.6,3.1748,266.6,74.83,4.1,34.895
901.8,11.6,429.7,566.7,3.164,266.18,74.94,4.1,34.891
901.9,11.6,429.5,566.8,3.173,266.7,74.84,4.1,34.916
901.9,11.6,429.7,566.2,3.1739,266.65,74.93,4.1,34.911
901.9,11.6,429.8,566.4,3.1644,266.55,74.93,4.1,34.908
901.9,11.8,429.8,566.7,3.1473,266.33,74.92,4.1,34.903
901.9,11.7,429.7,567,3.1655,266.86,75.04,4.1,34.903
901.9,11.7,429.7,567,3.1583,266.81,74.72,4.1,34.908
901.9,11.5,429.5,566.4,3.1721,266.76,74.75,4.1,34.916
902,11.4,429.3,566.1,3.1706,267.02,74.56,4.1,34.912
902.1,11.3,429.4,565.9,3.1684,266.18,74.59,4.1,34.916
902.1,11.4,429.2,566,3.1768,266.6,74.7,4.1,34.908
902.2,11.4,429.4,566,3.1867,266.44,74.69,4.1,34.921
902.2,11.3,429.2,566.3,3.1722,266.76,74.89,4.1,34.912
902.2,11.3,429.2,566.2,3.1726,267.38,74.75,4.1,34.928
902.2,11.2,429,566.4,3.1734,266.97,74.87,4.1,34.921
902.2,11.3,429.1,566.3,3.1691,266.97,74.85,4.1,34.92
902.1,11.2,429.1,566.2,3.1765,267.38,74.6,4.1,34.912
902.2,11.3,429,566,3.165,266.55,74.68,4.1,34.912
902.2,11.3,428.9,566,3.1653,266.97,74.51,4.1,34.887
902.3,11.3,428.9,565.9,3.1645,266.81,74.59,4.1,34.912
902.3,11.2,428.8,566,3.1715,266.86,74.58,4.1,34.916
902.3,11.1,428.7,566,3.1638,267.33,74.48,4.1,34.929
902.3,11.2,428.8,565.9,3.162,266.81,74.56,4.1,34.924
902.3,11.1,428.7,565.8,3.1763,266.81,74.46,4.1,34.92
902.3,11.1,428.7,566,3.1669,266.65,74.49,4.1,34.937
902.3,11,428.6,565.8,3.1665,267.02,74.36,4.1,34.92
902.3,11,428.4,565.4,3.1713,267.23,74.3,4.1,34.941
902.3,10.9,428.6,565.1,3.1775,266.76,74.47,4.1,34.929
902.4,10.9,428.6,565.1,3.1731,266.91,74.4,4.1,34.937
902.5,11,428.6,565.3,3.1721,267.07,74.62,4.1,34.937
902.5,11,428.6,565.5,3.1794,267.12,74.6,4.1,34.932
902.5,11,428.5,565.7,3.1771,267.12,74.46,4.1,34.945
902.5,10.9,428.6,565.3,3.182,267.54,74.32,4.1,34.937
902.6,10.9,428.7,564.9,3.1791,266.81,74.2,4.1,34.933
902.6,10.8,428.6,565,3.1711,267.23,74.14,4.1,34.937
902.6,10.7,428.3,564.9,3.1734,267.23,74.26,4.1,34.932
902.7,10.7,428.1,565.3,3.1732,267.23,74.27,4.1,34.941
902.6,10.7,428,565,3.1635,267.38,74.18,4.1,34.942
902.6,10.7,427.9,565.3,3.1744,267.23,74.26,4.1,34.94
902.6,10.7,428,565.1,3.1766,266.76,74.03,4.1,34.937
902.6,10.5,427.9,564.8,3.1704,267.02,74.11,4.1,34.938
902.7,10.5,427.8,564.8,3.1816,267.17,73.97,4.1,34.933
902.7,10.5,427.7,564.8,3.1731,266.91,74.05,4.1,34.923
902.7,10.5,427.9,564.5,3.1755,267.28,74.11,4.1,34.92
902.8,10.6,427.8,564.8,3.1769,266.86,74.02,4.1,34.929
902.8,10.5,427.7,564.5,3.1726,266.81,73.84,4.1,34.932
902.8,10.5,427.6,564.5,3.1738,266.81,74.06,4.1,34.941
902.7,10.4,427.6,564.7,3.1877,267.28,74.01,4.1,34.933
902.7,10.4,427.7,564.7,3.1767,267.17,74.01,4.1,34.967
902.7,10.4,427.6,564.6,3.1823,267.12,74.02,4.1,34.937
902.7,10.4,427.6,564.7,3.1789,267.23,73.98,4.1,34.949
902.7,10.4,427.5,564.8,3.1713,266.86,74.02,4.1,34.946
902.7,10.4,427.4,564.8,3.1752,267.02,73.98,4.1,34.946
902.6,10.3,427.3,564.8,3.177,267.38,74,4.1,34.946
902.5,10.4,427.3,564.9,3.1742,266.86,74.28,4.1,34.937
902.5,10.4,427.4,565.2,3.1648,267.38,74.07,4.1,34.957
902.4,10.4,427.5,565,3.1706,267.33,74.13,4.1,34.961
902.5,10.4,427.4,564.9,3.1712,267.07,74,4.1,34.933
902.5,10.4,427.2,564.9,3.176,267.44,73.86,4.1,34.937
902.5,10.5,427.3,564.6,3.1724,267.23,74,4.1,34.949
902.5,10.4,427.4,564.7,3.1633,266.86,73.96,4.1,34.937
902.6,10.4,427.4,564.7,3.1595,267.07,73.88,4.1,34.945
902.6,10.4,427.3,564.5,3.1818,267.02,74.04,4.1,34.928
902.6,10.4,427.3,564.5,3.1643,266.65,74.06,4.1,34.932
902.7,10.3,427.3,564.5,3.1794,267.33,73.89,4.1,34.925
902.8,10.3,427.2,564.6,3.1776,267.12,73.78,4.1,34.937
902.8,10.3,427,564.6,3.169,267.02,73.82,4.1,34.937
902.9,10.3,427.2,564.4,3.1767,266.91,73.76,4.1,34.938
903,10.3,427.1,564.5,3.1766,266.76,73.83,4.1,34.929
903.2,10.3,427.2,564.4,3.1726,267.44,73.82,4.1,34.924
903.3,10.2,427.2,564.6,3.1577,267.33,73.7,4.1,34.937
903.3,9.7,426.7,563.9,3.1608,267.8,73.03,4.1,34.957
903.4,9.5,426,563.2,3.1677,267.17,72.85,4.1,34.937
903.6,9.4,425.8,563.2,3.1603,266.91,73.19,4.1,34.946
903.5,9.3,425.6,563.3,3.1702,268.02,73.2,4.1,34.95
903.6,9.2,425.6,563.4,3.1694,267.75,73.11,4.1,34.946
903.7,9.2,425.4,563.3,3.174,267.65,72.82,4.1,34.937
903.8,9.1,425.3,562.9,3.152,267.54,73.1,4.1,34.941
903.7,8.9,425.1,562.7,3.1522,267.8,72.85,4.1,34.937
903.9,8.8,424.9,562.4,3.1564,267.75,72.78,4.1,34.949
903.8,8.7,424.6,562.3,3.1708,267.8,72.96,4.1,34.937
903.9,8.7,424.6,562.2,3.1646,268.02,72.77,4.1,34.941
903.8,8.6,424.7,562.1,3.1789,267.75,73.01,4.1,34.937
903.9,8.7,424.7,562.2,3.1791,267.96,73.19,4.1,34.928
904,8.7,424.7,562.4,3.177,268.17,73.32,4.1,34.934
904,8.6,424.8,562.6,3.1839,268.85,73.36,4.1,34.95
904.1,8.5,424.7,562.6,3.1875,268.7,73.16,4.1,34.949
904.2,8.6,424.5,562.6,3.1754,268.17,72.89,4.1,34.953
904.3,8.6,424.7,562,3.1863,268.07,73.1,4.1,34.941
904.3,8.6,424.5,562.3,3.1875,268.07,72.86,4.1,34.937
904.4,8.6,424.4,562.3,3.199,268.12,72.98,4.1,34.937
904.4,8.5,424.3,562.2,3.1775,267.96,72.94,4.1,34.954
904.4,8.5,424.3,562.2,3.1889,268.43,72.73,4.1,34.946
904.4,8.6,424.3,562,3.1888,268.38,72.85,4.1,34.945
904.3,8.6,424.3,562.3,3.1844,267.96,72.86,4.1,34.937
904.3,8.6,424.4,562.2,3.1901,268.23,72.78,4.1,34.942
904.3,8.6,424.3,561.9,3.1908,267.96,72.7,4.1,34.958
904.4,8.5,424.3,561.9,3.1949,268.49,72.75,4.1,34.941
904.4,8.5,424.2,562,3.1905,267.96,72.89,4.1,34.948
904.4,8.5,424.3,562.1,3.1905,268.12,72.79,4.1,34.965
904.4,8.5,424.2,561.8,3.1862,268.12,72.68,4.1,34.953
904.6,8.5,424.2,562.1,3.1925,267.91,72.82,4.1,34.95
904.6,8.5,424.1,561.7,3.1867,268.17,72.66,4.1,34.949
904.5,8.4,424,562,3.1886,267.86,72.72,4.1,34.94
904.5,8.4,424.1,561.8,3.1945,268.12,72.89,4.1,34.941
904.5,8.4,424.3,561.9,3.1947,268.28,72.72,4.1,34.953
904.6,8.4,424.3,561.7,3.188,267.8,72.6,4.1,34.945
904.6,8.4,424.1,561.8,3.1853,268.12,72.76,4.1,34.954
904.7,8.3,423.9,561.9,3.1809,268.75,72.66,4.1,34.957
904.5,8.2,424,561.7,3.1946,267.91,72.8,4.1,34.949
904.5,8.3,424,561.7,3.19,268.28,72.48,4.1,34.957
904.6,8.3,423.9,561.5,3.2018,268.49,72.7,4.1,34.962
904.6,8.3,424,561.4,3.1942,268.12,72.55,4.1,34.937
904.7,8.2,424,561.4,3.1961,268.02,72.72,4.1,34.949
904.6,8.2,423.8,561.5,3.1962,267.96,51.37,3.9,34.95
904.7,8.1,418.4,559.5,2.7083,238.4,37.35,3.6,34.954
904.7,8.2,409.8,561.4,2.3691,215.78,37.61,3.6,34.933
904.6,8.2,405.5,562.9,2.3595,215.94,27.84,3.4,34.946
904.6,8.2,401.3,562,2.1664,197.35,28.33,3.5,34.945
904.7,8.2,398.3,566.4,2.1716,199.82,29.05,3.5,34.937
904.6,8.2,398.2,566,2.1685,200.76,29.52,3.5,34.958
904.7,8.1,398.2,565.3,2.1467,202.13,29.69,3.5,34.97
904.8,8.1,398.3,565,2.1616,202.23,29.8,3.5,34.937
904.8,8,398.2,564.9,2.163,202.65,29.62,3.5,34.946
904.7,8,398.2,564.2,2.1783,202.18,29.57,3.5,34.949
904.8,8.1,398.1,564,2.1617,202.6,29.67,3.5,34.937
904.8,8.1,398,564,2.1643,202.39,29.72,3.5,34.941
904.8,8.1,398.1,563.9,2.168,202.18,29.7,3.5,34.95
904.8,8.1,398,563.8,2.1635,202.5,29.74,3.5,34.942
904.7,8.1,398,563.8,2.1608,202.5,29.47,3.5,34.949
904.7,8.2,397.7,563.6,2.1486,203.07,22.35,3.4,34.95
904.7,8.2,396.7,562.2,2.0571,188.21,10.36,3.1,34.949
904.7,8.2,391.2,569.3,1.8192,165.27,6.57,3,34.941
904.7,8.2,384.4,574.2,1.7088,155.3,6.67,3,34.933
904.7,8.2,382.6,575.6,1.7098,155.93,6.59,3,34.933
904.7,8.3,382.1,575.9,1.7139,155.82,6.62,3,34.936
904.6,8.2,382,576.1,1.7119,156.03,6.67,3,34.933
904.6,8.3,381.9,576.1,1.7141,155.93,6.62,3,34.958
904.6,8.3,381.7,576.2,1.7081,156.14,6.69,3,34.949
904.6,8.3,381.7,576.3,1.7158,156.19,6.62,3,34.937
904.5,8.3,381.5,576.1,1.7049,155.45,6.69,3,34.949
904.4,8.3,381.5,576.3,1.7016,155.66,6.66,3,34.933
904.3,8.2,381.4,576.3,1.703,155.98,6.71,3,34.933
904.3,8.2,381.3,576.4,1.7094,155.51,6.56,3,34.933
904.3,8.2,381.2,576.4,1.7193,155.66,6.6,3,34.932
904.2,8.2,381.2,576.2,1.7085,155.77,6.63,3,34.941
904.2,8.1,381.1,576.3,1.7009,156.14,19.13,3.4,34.933
904.1,8,384.2,577.2,1.9087,183.91,33.09,3.6,34.937
904,8.1,392.3,568.3,2.1587,209.27,41.05,3.8,34.927
903.9,7.9,400.5,564.1,2.3721,223.28,41,3.8,34.953
903.9,8,403,563.3,2.3651,223.49,49.11,3.9,34.928
903.9,7.9,405.9,562.2,2.5424,235.36,49.04,3.9,34.924
903.9,7.9,408,560.9,2.5493,235.57,49.09,3.9,34.945
903.8,8,408.6,561,2.5366,235.67,56.24,4.1,34.958
903.7,8,409.1,562,2.7016,246.02,78.61,4.3,34.921
903.7,8,416.4,561.8,3.2493,281.35,78.65,4.4,34.915
903.8,8.1,425.7,579,3.2888,290.38,78.66,4.5,34.941
903.8,8.1,427.9,585.1,3.3035,294.05,78.76,4.5,34.92
903.8,8.2,429.2,590.2,3.2999,295.47,70.55,4.2,34.933
903.7,8.3,428.1,574.8,3.1081,265.13,73.16,4.2,34.912
903.7,8.3,423.5,566.2,3.1042,269.38,75.39,4.3,34.925
903.7,8.2,424.6,565.2,3.1551,272.32,75.66,4.3,34.928
903.7,8.2,425.3,564.4,3.1727,272.69,78.6,4.3,34.925
903.8,8.2,425.3,565.1,3.2396,278.78,78.72,4.3,34.933
903.7,8.3,427.1,569.3,3.2667,279.35,78.68,4.3,34.916
903.7,8.3,427.3,568.7,3.2673,278.57,78.62,4.3,34.929
903.7,8.4,427.9,573.9,3.264,283.55,78.67,4.3,34.932
903.7,8.5,428.3,575.5,3.2729,283.19,78.73,4.3,34.912
903.7,8.6,428.6,575,3.2606,282.56,78.68,4.3,34.916
903.7,8.6,428.7,574.5,3.2608,280.98,78.7,4.4,34.921
903.7,8.4,429.5,584.4,3.2957,291.27,78.77,4.4,34.937
903.7,8.4,429.8,586.7,3.3011,291.01,78.66,4.4,34.92
903.7,8.4,429.7,585.3,3.2928,289.54,78.66,4.4,34.921
903.6,8.6,429.9,585.8,3.2992,289.33,78.74,4.4,34.904
903.6,8.7,429.9,586,3.2814,289.12,78.68,4.4,34.916
903.5,8.8,430.1,586.3,3.2933,289.07,78.67,4.4,34.937
903.5,9,430.3,586.6,3.2891,289.07,78.73,4.4,34.925
903.6,9.1,430.5,586.7,3.2784,288.86,78.68,4.4,34.933
903.6,9.2,430.9,590.6,3.299,292.27,78.65,4.4,34.916
903.5,9,430.7,586.5,3.2848,287.28,78.69,4.4,34.916
903.4,8.9,430,584,3.2821,287.13,78.75,4.4,34.929
903.4,8.9,430.3,585.1,3.2847,287.91,78.65,4.4,34.916
903.3,8.9,430.5,585.1,3.2793,287.7,78.68,4.4,34.911
903.2,9,430.5,585.2,3.2732,287.33,78.74,4.4,34.929
903.1,8.8,430.4,586.1,3.2891,288.8,78.69,4.4,34.916
903,8.7,430.1,586.2,3.2825,289.12,78.63,4.4,34.916
902.9,8.7,430.2,587.3,3.285,290.85,78.72,4.4,34.912
902.9,8.7,430.5,589.7,3.2777,291.8,78.75,4.4,34.921
902.9,8.8,430.5,589.9,3.2902,291.74,78.66,4.4,34.919
902.8,8.8,430.8,591.2,3.3019,291.48,78.73,4.4,34.913
902.8,8.8,430.4,589.5,3.2947,290.75,78.73,4.4,34.916
902.7,8.8,430.4,589,3.2895,291.22,78.67,4.4,34.929
902.7,8.6,430.4,590,3.2953,291.22,78.7,4.4,34.916
902.7,8.7,430.2,587.4,3.2823,289.33,78.69,4.4,34.928
902.8,8.7,430.3,589,3.2949,291.12,78.65,4.4,34.912
902.8,8.8,430.7,591.2,3.2713,292.38,78.61,4.4,34.913
902.9,8.8,430.8,591.1,3.2915,292.11,78.76,4.4,34.925
902.9,8.7,430.7,590.9,3.2814,291.53,78.69,4.4,34.926
902.9,8.7,430.6,591.4,3.2718,291.27,78.67,4.4,34.908
902.9,8.7,430.8,590.9,3.277,292.38,78.72,4.4,34.937
902.9,8.8,430.8,590.8,3.2946,291.69,78.72,4.4,34.92
902.9,8.7,431,591.1,3.2855,292.22,78.68,4.4,34.921
902.9,8.8,430.9,590.9,3.2921,289.75,78.7,4.4,34.92
902.8,8.8,430.7,589.9,3.2933,291.12,78.72,4.4,34.916
902.7,8.7,430.8,590.1,3.2917,290.85,78.66,4.4,34.937
902.7,8.7,430.7,590.1,3.2903,290.9,78.66,4.4,34.94
902.7,8.7,430.7,589.8,3.2812,291.38,78.7,4.4,34.92
902.6,8.7,430.5,586.7,3.2814,288.33,78.69,4.4,34.932
902.6,8.6,430.4,586.8,3.2822,289.02,78.66,4.4,34.924
902.5,8.5,430.2,587.5,3.2886,289.54,78.73,4.4,34.924
902.4,8.6,430.2,587.9,3.2814,289.38,78.65,4.4,34.924
902.4,8.6,430.3,587.1,3.2866,289.23,78.66,4.4,34.933
902.3,8.5,430.3,586.8,3.2916,289.12,78.72,4.4,34.945
902.3,8.6,430.2,587,3.279,288.75,78.69,4.4,34.928
902.2,8.5,430.1,587.2,3.2819,289.33,78.68,4.4,34.928
902.2,8.5,429.8,583.4,3.2703,286.02,78.69,4.4,34.925
902.2,8.5,429.6,581,3.2638,284.29,78.73,4.4,34.925
902.1,8.6,429.5,581.8,3.2628,285.71,78.66,4.3,34.925
902.1,8.6,429.3,579.4,3.2589,282.61,78.67,4.4,34.941
902.1,8.6,429.2,578.8,3.2601,283.19,78.76,4.4,34.928
902.1,8.7,429.3,579.2,3.2586,283.55,78.68,4.3,34.941
902.1,8.7,429,576.6,3.2512,281.35,78.66,4.3,34.937
902.1,8.7,429.1,576.9,3.2526,281.35,78.72,4.3,34.929
902.1,8.7,428.6,574.5,3.2434,279.2,78.68,4.3,34.921
902.1,8.7,428.6,574.3,3.2438,279.67,78.65,4.3,34.937
902,8.6,428.2,571.3,3.2442,278.3,77.45,4.3,34.929
902,8.6,427.9,569.1,3.2144,274.58,78.73,4.3,34.929
902,8.6,427.9,568.3,3.2287,275.68,78.7,4.3,34.933
902,8.7,428.1,568.1,3.2231,276.05,78.7,4.3,34.92
902,8.7,428,568.5,3.2316,276.42,78.68,4.3,34.919
901.9,8.6,428.1,568.4,3.2372,276.26,78.7,4.3,34.925
901.9,8.6,428.1,568.4,3.237,276.52,78.67,4.3,34.928
901.9,8.6,428,568.7,3.2385,276.57,78.74,4.3,34.941
901.9,8.6,428,568.8,3.2388,276.31,72.37,4.2,34.925
901.9,8.6,427.8,567.5,3.1184,266.6,73.72,4.2,34.936
901.9,8.6,424.8,566.3,3.1008,268.91,73.87,4.2,34.92
901.8,8.6,424.9,565.7,3.1137,269.22,72.13,4.2,34.937
901.7,8.6,424.6,564,3.0739,266.28,73.37,4.2,34.946
901.7,8.6,424.5,565,3.0949,268.17,75.86,4.3,34.912
901.7,8.6,425.4,565.8,3.156,271.85,76.27,4.3,34.924
901.6,8.5,426.4,565.7,3.1767,272.01,75.84,4.2,34.945
901.6,8.5,426.3,565.2,3.166,271.58,75.78,4.2,34.92
901.6,8.5,426.1,565.1,3.1648,271.48,75.63,4.2,34.929
901.6,8.4,425.9,565,3.1675,271.27,75.4,4.3,34.941
901.6,8.3,425.9,564.8,3.1714,271.27,75.68,4.3,34.921
901.6,8.3,425.8,564.8,3.166,271.9,71.02,4.2,34.933
901.6,8.2,425.8,564.6,3.0976,265.08,70.1,4.2,34.932
901.6,8.2,423.1,563.6,3.0376,264.34,68.63,4.2,34.933
901.5,8.2,422,562.7,3.0071,261.98,69.18,4.2,34.928
901.5,8.1,421.9,562.8,3.023,262.87,72.62,4.2,34.929
901.5,8.2,423,564,3.0801,267.54,71.91,4.2,34.924
901.5,8.2,423.3,563.3,3.0834,266.44,71.71,4.2,34.924
901.4,8.1,423.2,563.2,3.0701,265.97,71.6,4.2,34.941
901.4,8.2,423.2,562.8,3.0714,266.07,74.95,4.3,34.932
901.5,8.2,423.5,564.4,3.134,270.8,74.82,4.2,34.928
901.4,8.2,424.7,564.4,3.1495,270.27,74.35,4.2,34.919
901.4,8.3,424.8,563.9,3.1267,270.12,74.2,4.2,34.912
901.4,8.1,424.7,563.7,3.1212,269.59,74.07,4.2,34.933
901.5,8.2,424.7,563.8,3.129,269.38,73.98,4.2,34.924
901.5,8.2,424.6,563.8,3.1241,269.7,72.52,4.2,34.92
901.5,8.2,424.2,562.7,3.094,267.38,73.16,4.2,34.912
901.6,8.1,423.9,563.7,3.099,268.33,73.63,4.2,34.92
901.7,8.2,424.2,563.9,3.1102,268.54,72.41,4.2,34.925
901.8,8.2,424,562.9,3.0973,267.54,72.84,4.2,34.933
902,8.2,423.8,563.5,3.0957,267.75,74.78,4.3,34.925
902,8.2,424.3,564.4,3.136,270.59,77.74,4.3,34.926
902.1,8.2,425.6,565.1,3.2227,274.84,78.65,4.3,34.932
902.1,8.2,426.6,567.4,3.2441,277.94,78.69,4.3,34.932
902.3,8.1,427.3,569.4,3.2604,278.99,78.6,4.3,34.924
902.4,8.1,428.1,574.6,3.2619,282.82,78.69,4.3,34.924
902.3,8.2,428.1,574.2,3.2656,281.82,78.72,4.3,34.92
902.3,8.1,427.8,573.6,3.2656,280.88,78.7,4.3,34.921
902.4,8.1,427.8,572.5,3.2647,280.04,78.69,4.3,34.917
902.5,8.1,427.3,570.5,3.2556,278.73,78.73,4.3,34.924
902.5,8.1,427.4,570.3,3.2595,279.35,78.73,4.3,34.928
902.7,8.2,428,575.2,3.2653,284.03,78.65,4.3,34.916
902.8,8.2,428.3,577,3.2708,283.82,78.7,4.3,34.908
902.8,8.2,428.3,575.9,3.2691,282.19,78.74,4.4,34.92
902.8,8.1,429,583.9,3.2974,290.43,78.72,4.4,34.925
902.8,8.2,429.6,588,3.3041,290.7,78.68,4.4,34.903
902.8,8.2,429.3,584.8,3.2788,288.23,78.74,4.4,34.92
902.7,8.2,429.1,584,3.2727,287.97,78.68,4.4,34.886
902.6,8.1,429,585.2,3.289,289.17,78.63,4.4,34.915
902.7,8,429.4,585.6,3.29,289.96,78.69,4.4,34.912
902.8,8,429.2,585.8,3.2804,289.8,78.76,4.4,34.916
902.7,8,429.4,585.8,3.2819,289.75,78.6,4.4,34.916
902.7,8,429.5,585.9,3.2938,290.75,78.65,4.4,34.912
902.7,8,429.7,588.9,3.2732,291.53,78.7,4.4,34.895
902.7,8.1,430,589.9,3.2815,292.58,78.72,4.4,34.908
902.7,8.1,430,590.3,3.2953,292.38,78.66,4.4,34.92
902.8,8.1,430,589.4,3.2853,291.8,78.69,4.4,34.923
902.8,8.1,429.9,589.8,3.2815,292.38,78.77,4.4,34.916
902.8,8.1,429.9,590.2,3.2738,292.22,78.68,4.4,34.916
902.8,8.2,430.2,590.4,3.2918,292.74,78.65,4.4,34.916
902.8,8.1,430.2,590.4,3.2923,293.16,78.67,4.4,34.928
902.9,8.2,430.1,590.9,3.2917,292.11,78.76,4.4,34.924
902.9,8.3,430.2,591,3.2842,292.17,78.69,4.4,34.92
902.9,8.4,430.5,590.8,3.2822,292.38,78.68,4.4,34.92
902.9,8.4,430.2,590.7,3.2886,291.8,78.72,4.4,34.932
903,8.5,430.6,591.1,3.2837,292.17,78.74,4.4,34.913
902.9,8.5,430.6,590.9,3.2958,291.69,78.68,4.4,34.925
902.9,8.6,430.6,590.8,3.2806,291.53,78.66,4.4,34.915
902.9,8.6,430.7,590.7,3.2767,291.95,78.75,4.4,34.908
902.9,8.7,430.8,591.2,3.2773,292.11,78.73,4.4,34.898
902.9,8.8,430.5,587,3.2743,287.44,78.65,4.4,34.906
902.9,8.8,430.6,589.2,3.2721,290.7,78.73,4.4,34.922
902.9,8.8,431,591,3.2636,291.69,78.76,4.4,34.936
902.9,8.8,431,591.1,3.2523,290.85,78.67,4.4,34.921
902.9,8.8,430.9,591,3.281,291.27,78.7,4.4,34.92
902.8,8.9,431,591.1,3.2718,291.17,78.67,4.4,34.921
902.8,9,431.3,591.2,3.2804,291.53,78.76,4.4,34.916
902.9,9,431.5,591.1,3.2705,291.17,78.7,4.4,34.92
903,9.1,431.4,591.6,3.2682,290.07,78.68,4.4,34.913
903,9.1,431.6,591.2,3.2755,291.38,78.73,4.4,34.904
903,9.2,431.6,591.3,3.2594,291.01,78.76,4.4,34.924
903,9.2,431.5,591.1,3.2771,291.22,78.68,4.4,34.924
903,9.3,431.6,591.3,3.2771,290.12,78.66,4.4,34.911
903.1,9.3,431.6,591,3.2623,290.27,78.76,4.4,34.912
903.1,9.4,431.8,591.5,3.2649,289.96,78.66,4.4,34.92
903,9.3,431.7,591.4,3.2478,290.38,78.65,4.4,34.916
903.1,9.4,431.7,591.4,3.2605,290.38,78.73,4.4,34.924
903.1,9.7,432,591.7,3.2536,289.28,78.75,4.4,34.924
903.1,9.6,432,591.2,3.2586,290.54,78.69,4.4,34.938
903.1,9.7,432.2,591.5,3.2497,289.7,78.66,4.4,34.924
903.1,9.9,432.5,591.7,3.2488,289.33,78.72,4.4,34.916
903.1,10,432.6,591.7,3.2611,289.8,78.7,4.4,34.94
903.1,10.1,432.6,592.1,3.2435,289.07,78.67,4.4,34.929
903.2,10.1,432.4,589.1,3.2292,284.71,78.66,4.4,34.924
903.2,10.2,432.1,586.6,3.2227,286.08,78.74,4.3,34.919
903.2,10.2,432.3,587.6,3.2211,283.71,78.7,4.4,34.925
903.2,10.5,432.6,587.4,3.2372,286.97,78.67,4.4,34.928
903.2,10.5,433,588.8,3.2335,286.08,78.67,4.4,34.92
903.2,10.1,432.6,586.8,3.2519,285.81,78.73,4.4,34.941
903.3,10.2,432.6,587.2,3.2349,285.76,78.66,4.4,34.916
903.3,10.2,432.9,587.3,3.2323,286.44,78.65,4.4,34.924
903.2,10.2,432.7,588,3.2183,286.86,78.72,4.4,34.936
903.3,10.3,432.8,588.3,3.2346,286.86,78.73,4.4,34.92
903.3,10.5,433,587.7,3.2233,285.39,78.62,4.4,34.904
903.4,10.4,432.8,587.4,3.2376,285.55,78.66,4.4,34.932
903.4,10.3,432.9,587.6,3.2344,286.23,78.74,4.4,34.933
903.4,10.5,432.9,587.5,3.2323,285.34,78.72,4.4,34.932
903.4,10.7,433.4,588.1,3.2399,285.71,78.62,4.4,34.928
903.5,10.6,433.2,588.5,3.2127,285.97,78.7,4.4,34.923
903.5,10.6,433.1,588.7,3.2192,286.02,78.72,4.4,34.921
903.5,10.9,433.5,588.3,3.2053,285.6,78.66,4.4,34.932
903.5,10.9,433.6,588.3,3.22,285.6,78.72,4.4,34.932
903.5,10.8,433.5,588.1,3.2251,285.92,78.73,4.4,34.933
903.6,11,433.8,589.1,3.2126,285.76,78.69,4.4,34.933
903.6,11.1,433.8,589.3,3.2139,286.28,78.65,4.4,34.944
903.6,11.2,433.9,589.8,3.2144,286.28,78.69,4.4,34.924
903.6,11,434.2,590.4,3.223,286.02,78.73,4.4,34.926
903.5,11.3,434.3,589.4,3.2273,284.92,78.7,4.4,34.928
903.5,11.6,434.8,590,3.2129,285.45,78.68,4.4,34.936
903.6,11.6,435,590.3,3.2246,285.71,78.75,4.4,34.925
903.6,11.6,435.3,590.7,3.2115,285.55,78.64,4.4,34.97
903.7,11.5,435,590.5,3.1913,285.97,78.67,4.4,34.949
903.6,11.6,435.1,591.3,3.211,286.28,78.73,4.4,34.941
903.6,11.5,435.1,591.2,3.2093,286.55,78.66,4.4,34.931
903.5,11.7,435.3,591.5,3.2044,285.76,78.66,4.4,34.928
903.5,11.9,435.4,591.5,3.1962,285.71,78.69,4.4,34.928
903.4,12.1,435.7,592.9,3.1992,286.44,78.7,4.4,34.941
903.5,12,435.8,592.9,3.193,286.34,78.66,4.4,34.949
903.5,12,435.8,592.7,3.1953,286.08,78.72,4.4,34.949
903.4,11.9,435.4,592.4,3.2002,286.18,78.72,4.4,34.953
903.4,11.8,435.7,592.5,3.2162,286.44,78.72,4.4,34.962
903.4,12.1,435.7,593,3.2098,285.55,78.68,4.4,34.962
903.3,12.1,435.8,592.8,3.2063,286.39,78.66,4.4,34.958
903.3,12,435.9,592.8,3.2014,285.29,78.66,4.4,34.965
903.2,12.2,435.8,593.2,3.1892,286.18,78.68,4.4,34.966
903.2,12.1,435.9,593.1,3.2,285.55,78.7,4.4,34.958
903.3,12.4,436.1,593.2,3.1828,285.45,78.64,4.4,34.958
903.3,12.3,436.3,593.2,3.1969,285.71,78.72,4.4,34.953
903.1,12.3,436.3,593.4,3.183,284.76,78.68,4.4,34.958
903.2,12.4,436.1,593,3.1825,285.34,78.68,4.4,34.961
903.1,12.4,436.2,593.6,3.1891,284.92,78.76,4.4,34.94
903.1,12.4,436.3,593,3.1929,285.65,78.67,4.4,34.957
903.1,12.6,436.4,593.4,3.1825,285.34,78.68,4.4,34.962
903.1,12.6,436.5,593.4,3.1749,284.6,78.69,4.4,34.949
903.1,12.6,436.4,593.6,3.1746,284.97,78.72,4.4,34.945
903,12.6,436.5,593,3.1672,285.08,78.66,4.4,34.957
903,12.6,436.4,593.5,3.1757,284.24,78.76,4.4,34.944
902.8,12.6,436.7,593.3,3.1836,285.29,78.72,4.4,34.962
902.9,12.8,436.9,593.4,3.1903,285.08,78.66,4.4,34.942
902.9,12.9,437,593.6,3.1748,284.6,78.74,4.4,34.956
902.9,12.8,437.1,593.2,3.1777,285.13,78.66,4.4,34.952
902.9,12.7,437,593.5,3.1817,284.34,78.68,4.4,34.949
902.7,13,437.3,593.6,3.1614,285.02,78.74,4.4,34.953
902.9,13,437.1,593.4,3.156,283.61,78.68,4.4,34.961
902.8,12.9,437.3,593.5,3.1639,284.4,78.69,4.4,34.96
902.7,12.9,437.2,593.6,3.1758,284.76,78.73,4.4,34.957
902.7,13.3,437.4,593.7,3.1444,283.92,78.64,4.4,34.962
902.6,12.8,437.1,593.2,3.1766,283.98,78.69,4.3,34.969
902.5,13.3,437.5,593.9,3.1735,283.87,78.68,4.3,34.953
902.5,13.1,437.6,593.6,3.1641,283.98,78.7,4.3,34.957
902.6,13.1,437.5,593.8,3.1808,283.98,78.76,4.3,34.964
902.4,13,437.6,593.3,3.1628,283.92,78.64,4.3,34.983
902.4,12.9,437.3,593.2,3.1561,284.71,78.67,4.3,34.978
902.5,13.2,437.3,594,3.1581,283.5,78.68,4.3,34.977
902.5,13.2,437.3,593.8,3.1496,282.98,78.67,4.3,34.978
902.4,13.3,437.1,593.9,3.1483,283.19,78.68,4.3,34.965
902.3,13.4,437.3,593.5,3.1468,279.41,78.78,4.3,34.969
902.2,13.3,437.2,590.9,3.1547,281.88,78.72,4.3,34.965
902.1,13.4,437.2,589.5,3.1463,280.25,78.69,4.3,34.982
902.2,13.3,437,587.7,3.1451,277.62,78.68,4.3,34.979
902.2,13.2,436.5,586.7,3.1485,278.25,78.68,4.3,34.974
901.9,13.5,436.7,587.6,3.1462,278.46,78.74,4.3,34.984
902.1,13.3,436.7,587,3.1396,278.41,78.73,4.3,34.969
902,13.5,436.9,587.6,3.1301,278.52,78.7,4.3,34.974
902,13.6,437.1,588.4,3.1462,278.41,78.75,4.3,34.973
902,13.8,437.4,588.5,3.1256,278.46,78.67,4.3,34.949
902.1,13.8,437.5,588.9,3.1414,278.83,78.73,4.3,34.962
902.1,13.7,437.7,588.5,3.1443,278.67,78.74,4.3,34.965
902.1,13.7,437.3,587.2,3.1459,278.25,78.64,4.3,34.965
902.1,13.6,437.5,588.1,3.1539,279.57,78.69,4.3,34.965
902,13.9,437.4,588.7,3.1218,277.99,78.67,4.3,34.965
902,13.8,437.6,588.5,3.1396,278.2,78.65,4.3,34.978
901.9,13.7,437.5,587.7,3.1575,278.36,78.76,4.3,34.984
902,14.1,437.5,588,3.1314,277.83,78.67,4.3,34.98
901.8,13.9,437.5,589,3.1402,278.93,78.75,4.3,34.995
901.9,14.1,437.9,588.5,3.1324,277.78,78.72,4.3,34.968
901.7,14.1,438.1,589,3.123,278.36,78.68,4.3,34.973
901.8,14.1,437.9,589.3,3.1326,278.78,78.73,4.3,34.949
901.8,14.2,438.1,589.6,3.1302,278.15,78.7,4.3,34.974
901.8,14.4,438.1,590.2,3.1144,277.88,78.68,4.3,34.96
901.7,14.1,438.2,590,3.1375,278.46,78.73,4.3,34.969
901.7,14.4,438.4,590.1,3.1334,279.04,78.68,4.3,34.964
901.6,14.4,439.1,591.5,3.1421,279.35,78.74,4.3,34.978
901.5,14.5,438.3,587.1,3.1158,274.79,78.68,4.3,34.968
901.5,14.4,438.3,587.5,3.144,276.05,78.72,4.2,34.957
901.7,14.6,438.1,584.1,3.094,273.42,78.73,4.2,34.945
901.7,14.3,437.9,584.4,3.1102,273.68,78.7,4.2,34.977
901.5,14.5,437.9,585,3.1113,274.68,78.67,4.3,34.971
901.6,14.3,437.9,585.2,3.11,274.89,78.72,4.2,34.965
901.6,14.3,437.9,584.4,3.1125,273.95,78.67,4.2,34.968
901.7,14.5,438.1,584.4,3.1072,274.21,78.7,4.2,34.958
901.6,14.4,438,583.6,3.1219,273.58,78.69,4.2,34.961
901.6,14.5,438,584.6,3.1111,274.47,78.66,4.2,34.94
901.6,14.7,437.7,582.2,3.0986,270.9,78.77,4.2,34.96
901.6,14.8,437.7,581.5,3.0971,271.27,78.67,4.2,34.924
901.6,14.4,437.2,578.7,3.0996,269.48,78.67,4.2,34.957
901.6,14.6,436.8,577.6,3.0977,268.96,78.63,4.2,34.956
901.6,14.6,437.1,576.5,3.0936,268.54,78.63,4.2,34.957
901.5,14.4,436.8,576.7,3.1048,269.27,78.73,4.2,34.957
901.5,14.7,437,576.9,3.0901,268.7,78.69,4.2,34.945
901.5,14.3,436.8,576,3.0861,268.38,78.72,4.2,34.966
901.6,14.6,437,576.1,3.0896,268.59,78.78,4.2,34.961
901.5,14.5,436.8,576.2,3.0866,268.85,78.69,4.2,34.953
901.6,14.7,437.2,576.8,3.0943,268.85,78.7,4.2,34.957
901.6,14.7,437,576.7,3.0927,268.33,78.69,4.2,34.978
901.5,14.7,437,576.7,3.1013,268.38,78.66,4.2,34.961
