GT BAROMETRIC PRESSURE,GT COMPRESSOR INLET AIR TEMPERATURE,GT COMPRESSOR OUTLET AIR TEMPERATURE,GT EXHAUST GAS AVERAGE TEMPERATURE (EXHAUST),GT EXHAUST GAS DUCT PRESSURE,GT ACTLD,GT IGV POSITION,GT MAIN A FUEL GAS FLOW,热值
901.6,14.5,437,576.3,3.0834,268.12,78.73,4.2,34.961
901.6,14.3,436.6,575.7,3.1024,269.27,78.72,4.2,34.959
901.6,14.2,436.8,575.9,3.1069,269.38,78.58,4.2,34.957
901.6,14.4,436.8,575.4,3.0971,268.02,78.72,4.2,34.965
901.5,14.8,437,575.8,3.0989,267.75,78.64,4.2,34.949
901.5,14.9,437.4,576.3,3.092,267.86,78.74,4.2,34.97
901.5,14.7,437.5,577,3.0912,268.7,78.66,4.2,34.958
901.5,14.9,437.3,577.4,3.0925,268.43,78.69,4.2,34.95
901.5,14.7,437.4,576.3,3.0984,268.38,78.64,4.2,34.963
901.4,14.7,437.3,576.8,3.0911,268.12,78.69,4.2,34.937
901.5,14.9,437.3,577.1,3.0825,268.7,78.73,4.2,34.956
901.4,14.8,437.1,577.2,3.1007,268.65,78.65,4.2,34.957
901.4,15.2,437.5,577.6,3.0921,267.86,78.72,4.2,34.957
901.4,15.2,437.8,577.6,3.0841,268.12,78.68,4.2,34.952
901.4,15.1,437.9,578,3.0939,268.8,69.68,4.1,34.947
901.3,15.2,435,573,2.8999,255.05,72.23,4.1,34.947
901.4,15.4,433.9,573.9,2.9409,258.2,72.71,4.1,34.949
901.4,15.2,434.1,573.8,2.9619,259.14,70.5,4.1,34.953
901.4,15.2,433.3,572.4,2.9146,256.26,70.97,4.1,34.961
901.4,15.3,433.2,572.4,2.9202,256.57,71.59,4.1,34.958
901.3,15.4,433.4,572.9,2.9241,257.67,71.59,4.1,34.963
901.3,14.9,433.2,572.5,2.9302,258.57,71.12,4.1,34.965
901.4,14.9,433.2,571.5,2.9226,257.04,71.5,4.1,34.962
901.5,15,433.2,572,2.9177,257.99,71.31,4.1,34.965
901.4,15.1,433.3,572,2.9245,257.36,71.28,4.1,34.958
901.5,14.8,433.1,571.5,2.9302,257.93,70.56,4.1,34.979
901.5,15.1,432.9,571.1,2.9258,256.31,70.89,4.1,34.968
901.5,15.1,432.9,571.6,2.9143,257.2,74.4,4.2,34.973
901.5,15.1,434.1,572.8,2.9892,261.77,74.05,4.2,34.982
901.6,15.2,435,572.7,2.9798,260.82,77.9,4.2,34.973
901.7,15.4,435.1,573.6,3.03,265.81,77.33,4.2,34.959
901.7,15.3,436.6,574.8,3.0542,265.08,76.52,4.2,34.945
901.7,15.2,436.8,574.2,3.035,264.81,78.75,4.2,34.966
901.7,15.2,437.9,577.6,3.0981,269.38,78.7,4.2,34.949
901.7,15.3,438.2,577.6,3.0909,268.17,78.72,4.2,34.957
901.7,15.4,438.2,578.9,3.1046,270.59,78.66,4.2,34.973
901.7,15.4,438.5,579.7,3.0995,269.48,78.73,4.2,34.976
901.7,15.4,438.6,579.2,3.0914,269.12,78.69,4.2,34.992
901.7,15.3,438.6,580.3,3.0904,270.01,78.75,4.2,34.996
901.8,15.3,438.5,580.4,3.0903,269.96,78.68,4.2,35.01
901.8,15.4,438.6,580.6,3.0836,270.01,78.66,4.2,35.028
901.8,15.2,438.4,579.8,3.0929,269.59,78.74,4.2,35.048
901.8,15.3,438.4,580,3.0814,269.38,78.65,4.2,35.052
901.8,15.2,438.3,579.9,3.0864,269.33,78.7,4.2,35.056
901.8,15.1,438,578.9,3.0862,269.22,78.69,4.2,35.06
902,15.2,438.1,579,3.0922,269.33,78.68,4.2,35.081
902,15.1,438.1,578.8,3.0942,268.91,78.65,4.2,35.093
902,15,438,578.7,3.0961,269.43,78.67,4.2,35.081
902,14.9,438.1,578.8,3.105,270.22,78.7,4.2,35.079
902,14.9,437.9,579.3,3.1027,270.27,78.66,4.2,35.077
902,14.8,437.5,579.1,3.0919,269.75,78.75,4.2,35.085
902,14.8,437.6,578.6,3.0999,269.85,78.66,4.2,35.085
902.1,14.8,437.5,578.1,3.1091,269.33,78.73,4.2,35.048
902.1,14.8,437.7,577.4,3.1019,268.85,78.7,4.2,35.044
902.1,14.9,437.8,577.8,3.1242,272.32,78.69,4.2,35.072
902.1,14.8,438.4,583.8,3.1267,274.42,78.72,4.2,35.065
902.2,14.9,438.5,583.1,3.1127,272.37,78.67,4.2,35.064
902.1,15.3,438.7,583.4,3.1091,272.27,78.73,4.2,35.045
902,15.1,438.8,584,3.1249,272.69,78.63,4.2,35.065
902.2,15.1,439.2,585.1,3.1274,274,78.75,4.2,35.056
902.2,15.3,439.2,585,3.1134,272.85,78.69,4.2,35.201
902.2,15.4,439.3,584.9,3.1174,272.69,78.73,4.2,35.28
902.2,15.2,439.4,584.8,3.1292,273,78.67,4.2,35.293
902.4,15.3,439.6,584.7,3.1223,272.48,78.66,4.2,35.296
902.3,15.3,439.6,584.2,3.1294,272.32,78.73,4.2,35.301
902.4,15.2,439.4,584.9,3.1321,273.58,78.7,4.2,35.268
902.5,15.1,439.2,585.1,3.1226,273.27,78.75,4.2,35.127
902.5,15,439.1,584.3,3.1258,273,78.65,4.2,34.961
902.6,15,438.9,584.4,3.1256,273,78.76,4.2,34.911
902.7,15,438.9,584,3.132,272.95,78.68,4.2,34.899
902.6,15,438.8,583.6,3.1348,272.53,78.7,4.2,34.874
902.8,14.9,438.6,583.3,3.1277,272.58,78.75,4.2,34.898
902.9,14.9,438.6,583.5,3.1305,273.42,78.68,4.2,34.879
902.9,15,438.6,583.5,3.1211,272.48,78.76,4.2,34.882
903,15,438.6,583,3.1194,272.79,78.65,4.2,34.853
903,14.8,438.4,583,3.1233,272.95,78.75,4.2,34.882
903,14.7,438.6,582.9,3.1328,273.32,78.66,4.2,34.87
903,14.7,438.4,583.3,3.1247,273.32,78.69,4.2,34.861
903,14.6,438.4,582.7,3.1269,272.9,78.66,4.3,34.863
903,14.5,438.7,587.6,3.1406,276.47,78.67,4.3,34.854
903,14.4,438.7,586.4,3.137,275.52,78.75,4.3,34.86
903.1,14.4,438.4,585.3,3.13,275.42,78.67,4.2,34.84
903.1,14.3,438.2,584.7,3.1402,274.68,78.74,4.3,34.84
903.2,14.2,438.1,585.1,3.1432,275.42,78.68,4.2,34.858
903.2,14.1,437.9,584.7,3.14,275.31,78.75,4.2,34.844
903.3,14,437.7,584.2,3.146,275.31,78.65,4.2,34.853
903.4,14,437.8,584.2,3.1468,275.47,78.72,4.3,34.841
903.4,13.9,437.7,583.7,3.1493,275,78.74,4.2,34.864
903.5,13.8,437.4,583.3,3.1346,271.06,62.93,4.1,34.866
903.6,13.8,429.9,571.9,2.7834,248.54,55.14,3.9,34.858
903.7,13.6,427.9,569.5,2.6331,237.35,49.41,3.9,34.865
903.7,13.5,420,572.1,2.4885,230.85,50.31,3.9,34.862
903.8,13.3,419.3,570.4,2.5023,231.11,50.21,3.9,34.855
903.8,13.2,418.8,569.4,2.5086,231.84,50.25,3.9,34.86
903.9,13,418.5,568.9,2.5055,231.69,50.66,3.9,34.889
904,12.9,418.1,568.6,2.5128,232.84,51.32,3.9,34.866
904.1,12.8,418.5,567.9,2.5361,233.42,51.14,3.9,34.868
904.1,12.8,418.4,567.5,2.5357,233.21,51.19,3.9,34.87
904.2,12.7,418.2,567.4,2.5293,233.63,51.22,3.9,34.859
904.2,12.7,418.2,567.2,2.5401,233.31,50.94,3.9,34.865
904.2,12.7,418.1,567,2.5312,233.1,51.02,3.9,34.875
904.2,12.6,417.9,566.8,2.5259,233.37,50.96,3.9,34.873
904.3,12.5,417.7,566.6,2.5298,233.78,50.74,3.9,34.857
904.4,12.4,417.7,566.3,2.532,233.15,50.96,3.9,34.861
904.5,12.4,417.6,566.3,2.5243,233.52,50.72,3.9,34.874
904.6,12.4,417.5,566.3,2.5318,232.84,50.75,3.9,34.871
904.7,12.4,417.4,566.1,2.5274,233.31,50.71,3.9,34.87
904.7,12.4,417.5,566.1,2.5306,233.31,50.79,3.9,34.877
904.7,12.3,417.5,565.9,2.5326,233.26,50.59,3.9,34.869
904.7,12.3,417.2,565.8,2.5282,233.52,50.44,3.9,34.862
904.8,12.2,417.1,565.7,2.529,233.31,50.51,3.9,34.865
904.9,12.2,417.1,565.8,2.5268,233.31,50.67,3.9,34.882
905,12.2,417.1,565.7,2.5282,233.26,50.45,3.9,34.865
905.1,12.2,417,565.6,2.5312,233.31,50.36,3.9,34.865
905.1,12,416.9,565.2,2.5282,233.63,50.44,3.9,34.872
905.2,12.1,416.8,565.4,2.5286,233.58,50.32,3.9,34.857
905.3,12,416.6,565.4,2.5293,233.31,50.57,3.9,34.853
905.3,12,416.5,565.4,2.5393,233.89,50.48,3.9,34.856
905.4,12,416.7,565.2,2.5329,233.63,50.37,3.9,34.853
905.4,11.9,416.6,565.2,2.533,233.63,50.36,3.9,34.869
905.5,11.9,416.4,565.2,2.5362,233.68,50.4,3.9,34.866
905.6,11.8,416.4,565.1,2.5321,233.84,50.15,3.9,34.866
905.6,11.7,416.3,564.7,2.5362,233.68,50.32,3.9,34.858
905.7,11.7,416.1,564.9,2.5321,233.58,50.14,3.9,34.851
905.7,11.7,416,564.7,2.526,233.52,50.22,3.9,34.872
905.9,11.7,416.1,564.8,2.5336,233.58,50.25,3.9,34.865
905.8,11.6,416.1,564.8,2.5313,233.84,50.21,3.9,34.857
905.9,11.6,416,564.7,2.5312,233.52,50.02,3.9,34.869
906,11.5,416,564.4,2.5327,233.84,49.92,3.9,34.876
906.1,11.5,415.9,564.3,2.5269,233.73,49.85,3.9,34.858
906.1,11.4,415.6,564.4,2.5299,233.37,49.92,3.9,34.857
906.1,11.4,415.3,564.6,2.5335,233.99,49.7,3.9,34.866
906.2,11.3,415.3,564.3,2.5276,233.58,49.82,3.9,34.862
906.2,11.3,415.3,564.3,2.5271,233.89,49.52,3.9,34.878
906.3,11.2,414.9,564.1,2.5291,233.42,49.4,3.9,34.882
906.4,11.2,414.9,564.2,2.5232,232.95,49.48,3.9,34.877
906.5,11.2,415,564.1,2.5284,233.21,49.37,3.9,34.88
906.6,11.2,415,564,2.5319,233.26,49.33,3.9,34.865
906.6,11.1,414.6,564.2,2.5136,233,49.71,3.9,34.87
906.6,11.1,414.6,564.3,2.528,233.73,49.54,3.9,34.874
906.8,11.1,414.7,564.4,2.5222,233.78,49.43,3.9,34.882
906.9,11.1,414.7,564.2,2.5204,233.78,49.39,3.9,34.876
906.9,11.1,414.7,564.3,2.5273,233.42,49.58,3.9,34.87
906.8,11.1,414.7,564.3,2.5233,233.68,49.57,3.9,34.879
906.9,11.2,414.8,564.2,2.5159,233.58,49.28,3.9,34.877
906.9,11.2,414.8,564.2,2.5203,233.15,49.38,3.9,34.877
907,11.2,414.7,564.2,2.5238,233.37,49.05,3.9,34.878
907.1,11.2,414.7,564,2.5224,232.79,49.06,3.9,34.89
907.1,11.3,414.9,564,2.5255,233.05,49.06,3.9,34.886
907.1,11.1,414.7,564,2.52,233.1,48.8,3.9,34.886
907.1,11,414.7,563.8,2.5264,234.15,48.82,3.9,34.881
907.1,11,414.5,563.9,2.5287,232.95,48.85,3.9,34.881
907.2,10.9,414.5,563.8,2.5253,232.52,48.98,3.9,34.882
907.2,11,414.5,563.8,2.5268,232.68,48.91,3.9,34.881
907.2,11.1,414.5,564,2.5251,232.89,49.01,3.9,34.893
907.2,11,414.4,564.2,2.5268,233.15,48.9,3.9,34.899
907.1,10.8,414.4,563.8,2.5331,233.26,48.47,3.9,34.886
907.1,10.5,414,563.1,2.5232,233.31,48.54,3.9,34.898
907.1,10.3,413.3,563.3,2.5258,233.15,49.03,3.9,34.896
907.1,10.5,413.3,563.7,2.5248,233.58,48.97,3.9,34.89
907.1,10.4,413.6,563.5,2.5273,233.68,49.09,3.9,34.899
907.1,10.4,413.4,563.8,2.5275,233.73,49.03,3.9,34.882
907,10.3,413.4,563.5,2.5306,233.68,48.65,3.9,34.874
907,10.3,413.3,563.2,2.5308,233.37,48.44,3.9,34.884
907,10.2,413,563.1,2.5296,233,48.5,3.9,34.874
907.1,10.1,412.8,562.9,2.526,233.15,48.67,3.9,34.877
907,10.2,412.9,563.3,2.5344,233.68,48.72,3.9,34.894
907.1,10.1,412.7,563.2,2.5262,233.73,48.23,3.9,34.885
907,10,412.6,562.8,2.5353,232.68,48.31,3.9,34.886
907,10,412.4,562.8,2.5283,233.47,48.51,3.9,34.899
907,10.1,412.6,563.1,2.5318,233.47,48.36,3.9,34.894
907.1,9.9,412.9,562.8,2.5354,233.26,48.2,3.9,34.894
907.1,9.8,412.5,562.5,2.5312,233.26,48.31,3.9,34.891
907,9.9,412.4,562.7,2.5212,233.15,48.4,3.9,34.875
907.1,9.9,412.6,562.8,2.5314,233.42,48,3.9,34.894
907.2,9.7,412.4,562.3,2.5317,233.21,48.26,3.9,34.898
907.2,9.9,412.5,562.7,2.5256,233.26,48.48,3.9,34.9
907.3,10.1,412.5,563.2,2.5275,233.37,48.51,3.9,34.895
907.3,10.2,412.7,563.1,2.5279,233.94,48.48,3.9,34.886
907.3,10.2,413,563.3,2.5306,233.37,48.62,3.9,34.886
907.2,10.1,413.1,563.3,2.528,233.31,48.46,3.9,34.881
907.2,10.1,413,563.2,2.5244,233.15,48.71,3.9,34.89
907,10.1,413,563.4,2.5306,233.68,48.29,3.9,34.903
907,9.9,412.7,563,2.5263,233.21,48.55,3.9,34.894
907,10,412.8,563.2,2.5301,233.63,51.14,3.9,34.89
907,9.8,413.2,562.8,2.5939,237.62,55.39,4,34.89
907,10,414.4,563.5,2.6564,243.34,54.64,4,34.894
906.9,10,415.9,562.9,2.659,241.87,57.47,4,34.897
906.9,10,417,562.6,2.7315,246.6,57.19,4,34.896
906.7,9.8,417.5,562.3,2.7287,245.91,57.14,4,34.906
906.8,9.7,417.3,562.3,2.7218,245.91,57.07,4,34.899
906.9,9.7,417.6,562.1,2.7367,245.7,57.02,4,34.896
906.8,9.7,417.5,562,2.7262,245.44,54.59,4,34.906
906.8,9.5,417.1,561.5,2.6776,242.6,55.35,4,34.911
906.7,9.3,416.3,562.3,2.684,243.34,55.52,4,34.916
906.7,9.3,416.1,562.5,2.6854,244.02,55.48,4,34.906
906.8,9.3,416.3,562.4,2.6904,243.81,55.33,4,34.907
906.8,9.2,415.9,562.3,2.686,243.6,55.37,4,34.904
906.9,9.3,415.9,562.3,2.6869,243.87,55.53,4,34.911
906.8,9.3,415.9,562.4,2.6843,243.97,55.56,4,34.899
906.7,9.3,415.9,562.4,2.6939,243.81,55.39,4,34.9
906.7,9.1,415.9,562,2.689,244.49,55.22,4,34.892
906.6,9.2,415.6,562.1,2.6889,243.87,55.22,4,34.894
906.6,9,415.5,561.9,2.6824,243.71,55.14,4,34.906
906.5,8.9,415.5,561.9,2.6891,243.65,55.15,4,34.913
906.4,8.8,415.2,561.6,2.6909,244.28,55.23,4,34.907
906.3,8.9,415.3,561.8,2.6869,244.18,55.12,4,34.899
906.3,8.9,415.3,561.7,2.6799,243.6,55.07,4,34.903
906.3,8.8,415.3,561.7,2.6857,243.76,55.04,4,34.903
906.5,8.8,415.2,561.7,2.6822,243.29,55.24,4,34.912
906.5,8.9,415.2,561.9,2.6863,243.97,55.3,4,34.921
906.6,8.9,415.3,562,2.691,243.76,55.19,4,34.909
906.6,8.9,415.3,561.8,2.6881,244.08,54.9,4,34.923
906.7,8.7,415.1,561.4,2.6941,243.34,54.76,4,34.911
906.8,8.8,414.9,561.5,2.6824,243.6,55.14,4,34.909
906.7,8.9,415.1,561.8,2.689,244.13,55.07,4,34.915
906.7,9,415.3,561.7,2.6949,243.71,61.86,4.1,34.919
906.7,8.9,415.4,562.5,2.8255,253.74,78.01,4.3,34.92
906.8,8.7,424.9,564.3,3.2401,276.2,78.73,4.3,34.914
906.7,8.7,427.8,566.6,3.2606,278.2,78.72,4.3,34.924
906.7,8.7,428.4,565.6,3.251,277.26,78.47,4.3,34.915
906.7,8.4,428.2,565.1,3.2617,277.62,78.74,4.3,34.919
906.7,8.5,428.3,565.4,3.2489,277.05,78.75,4.3,34.919
906.7,8.5,428.5,565.7,3.2639,277.41,78.69,4.3,34.915
906.7,8.5,428.4,565.9,3.2586,277.73,78.55,4.3,34.919
906.7,8.4,428.8,565.5,3.2567,277.26,78.69,4.3,34.915
906.5,8.6,428.7,565.7,3.2511,277.15,78.5,4.3,34.912
906.5,8.4,428.6,565.8,3.2574,276.99,78.52,4.3,34.93
906.6,8.4,428.4,565.4,3.2546,276.57,78.34,4.3,34.914
906.6,8.4,428.4,565.3,3.2555,276.89,78.36,4.3,34.903
906.5,8.4,428.7,565.3,3.2612,276.89,78.31,4.3,34.907
906.5,8.2,428.3,565.1,3.2552,276.94,78.3,4.3,34.907
906.5,8.3,428.3,565.3,3.2535,276.89,78.11,4.3,34.919
906.5,8.3,428.3,565.1,3.2526,276.68,78.33,4.3,34.912
906.6,8.3,428.6,565.3,3.2531,276.73,78.26,4.3,34.903
906.5,8.3,428.4,565.3,3.2565,276.83,78.4,4.3,34.928
906.3,8.3,428.4,565.3,3.2513,277.05,78.4,4.3,34.907
906.2,8.3,428.4,565.4,3.2572,277.52,78.36,4.3,34.911
906.2,8.2,428.3,565.2,3.2586,277.31,78.26,4.3,34.905
906.2,8.1,427.8,565,3.2557,277.05,78.39,4.3,34.919
906.2,8.2,428,565.3,3.249,277.1,78.12,4.3,34.92
906.2,8.1,427.8,565,3.2587,276.83,78.31,4.3,34.93
906.2,8.2,427.7,565.4,3.2501,277.47,78.23,4.3,34.916
906.2,8.1,427.7,565.2,3.2561,276.89,78.26,4.3,34.919
906.2,8.1,427.6,565,3.2539,277.15,78.23,4.3,34.907
906.2,8.2,427.8,565.1,3.262,277.05,78.44,4.3,34.905
906.3,8.3,428,565.5,3.2625,277.05,78.35,4.3,34.932
906.4,8.2,427.8,565.3,3.2521,277.15,78.01,4.3,34.923
906.3,8.2,427.6,565.3,3.2609,276.57,78.16,4.3,34.913
906.4,8.4,427.8,565.3,3.2495,276.68,78.32,4.3,34.916
906.4,8.4,428.1,565.5,3.2557,276.89,78.43,4.3,34.911
906.3,8.3,428.2,565.6,3.26,277.41,78.3,4.3,34.915
906.2,8.3,428.1,565.6,3.2589,276.52,78.08,4.3,34.904
906.2,8.2,428,565,3.2563,276.57,78.32,4.3,34.913
906.2,8.1,427.9,565.4,3.2581,277.05,78.05,4.3,34.911
906.2,8.1,427.6,565,3.2609,276.57,78.21,4.3,34.92
906.4,8.1,427.6,565.3,3.2586,276.89,77.88,4.3,34.919
906.5,8,427.5,564.9,3.2581,276.31,78.01,4.3,34.915
906.5,8.2,427.7,565.1,3.2549,276.99,77.83,4.3,34.92
906.6,8,427.7,564.9,3.2646,276.47,77.53,4.3,34.928
906.6,7.5,427.1,564.1,3.2656,276.57,77.77,4.3,34.923
906.6,7.7,426.8,564.5,3.2474,276.31,77.67,4.3,34.911
906.6,7.6,427.1,564.4,3.2675,277.15,77.71,4.3,34.923
906.5,7.6,427,564.5,3.2566,276.68,77.95,4.3,34.928
906.5,7.5,427,564.5,3.2623,277.26,77.54,4.3,34.915
906.6,7.4,426.8,564.1,3.2609,276.89,77.7,4.3,34.924
906.6,7.4,426.9,564,3.2628,277.15,77.63,4.3,34.916
906.6,7.4,427.1,564,3.2704,277.1,78.19,4.3,34.924
906.6,7.5,426.9,564.6,3.2715,277.83,77.76,4.3,34.92
906.6,7.5,427,564.2,3.2611,277.15,77.68,4.3,34.923
906.6,7.5,426.9,564.1,3.2642,277.26,77.61,4.3,34.92
906.6,7.4,426.9,564.1,3.2602,277.1,77.7,4.3,34.92
906.7,7.3,426.6,564,3.2562,276.89,77.59,4.3,34.923
906.6,7.2,426.5,563.8,3.2791,277.1,77.34,4.3,34.922
906.7,7.2,426.4,563.6,3.2671,276.94,77.43,4.3,34.927
906.6,7.3,426.4,563.7,3.2654,277.05,77.22,4.3,34.916
906.6,7.1,426.1,563.4,3.265,276.83,77.52,4.3,34.915
906.6,7.2,425.9,563.6,3.2654,277.31,77.21,4.3,34.927
906.7,7,425.7,563.2,3.273,277.05,77.07,4.3,34.895
906.7,7,425.8,562.9,3.2631,277.2,77.49,4.3,34.907
906.7,7.2,426,563.6,3.267,276.89,77.49,4.3,34.928
906.8,7.3,426.2,563.7,3.2677,277.47,77.52,4.3,34.908
906.9,7.4,426.4,564,3.2598,277.15,77.6,4.3,34.92
906.9,7.4,426.4,564,3.2612,276.94,77.63,4.3,34.916
907,7.6,426.8,564.1,3.2553,277.15,77.38,4.3,34.915
907,7.5,426.9,564,3.2535,276.68,77.64,4.3,34.9
907,7.6,426.8,564.4,3.2642,276.68,77.78,4.3,34.93
907,7.4,426.6,564.3,3.2708,277.88,77.8,4.3,34.92
907.1,7.5,426.7,564.5,3.2648,277.31,77.76,4.3,34.936
907.2,7.4,426.7,564.3,3.2737,277.67,78.17,4.3,34.911
907.3,7.6,427,564.7,3.2713,278.04,78.41,4.3,34.928
907.3,7.8,427.4,565.1,3.2724,278.25,78.06,4.3,34.911
907.4,7.7,427.3,564.8,3.2662,277.26,78.38,4.3,34.916
907.4,7.8,427.3,564.9,3.262,278.15,77.99,4.3,34.916
907.4,7.6,427.4,564.8,3.2655,277.67,77.81,4.3,34.923
907.4,7.3,427,564.1,3.2641,277.26,77.85,4.3,34.908
907.4,7.3,426.6,564.2,3.2754,277.47,77.5,4.3,34.914
907.4,7.3,426.7,563.9,3.2648,277.05,77.15,4.3,34.919
907.5,6.8,426,563.3,3.2675,277.15,77.19,4.3,34.927
907.5,6.7,425.4,563.1,3.2685,277.05,77.31,4.3,34.919
907.5,6.8,425.4,563.2,3.2752,277.57,77.4,4.3,34.907
907.6,7,425.4,563.7,3.2685,277.83,77.44,4.3,34.915
907.6,7.1,425.5,563.8,3.27,277.47,77.49,4.3,34.923
907.6,7.1,426,563.6,3.2688,277.62,77.19,4.3,34.924
907.7,7,425.6,563.3,3.263,276.99,77.42,4.3,34.923
907.7,7.3,426.1,564.1,3.2635,277.2,77.36,4.3,34.907
907.7,7.1,426.2,563.8,3.2639,277.47,76.9,4.3,34.916
907.7,6.7,425.9,562.9,3.2704,277.26,77.01,4.3,34.915
907.7,6.8,425.6,562.9,3.2641,276.89,77.28,4.3,34.896
907.7,7,425.7,563.5,3.261,277.57,77.16,4.3,34.911
907.7,7.2,425.9,563.7,3.264,276.73,77.36,4.3,34.907
907.7,7.3,426.1,564,3.2609,276.89,77.41,4.3,34.924
907.8,7.4,426.4,564.2,3.2605,276.89,77.16,4.3,34.923
907.7,7.1,426.3,563.4,3.2637,276.89,77.45,4.3,34.907
907.8,7.5,426.6,564.2,3.2592,277.1,77.16,4.3,34.907
907.9,7.2,426.3,563.9,3.2597,276.94,77.07,4.3,34.909
908,7,426.2,563.7,3.2693,277.36,76.62,4.3,34.913
908,6.5,425.2,562.4,3.2647,276.78,76.48,4.3,34.9
907.9,6.4,424.9,562.1,3.2653,276.99,76.66,4.3,34.89
907.9,6.4,424.8,562.3,3.2669,277.15,76.77,4.3,34.899
907.9,6.8,424.9,563,3.2575,276.89,77.1,4.3,34.895
908,6.9,425.1,563.3,3.2559,277.26,76.96,4.3,34.894
908.1,6.7,425.4,563.2,3.2772,277.26,76.87,4.3,34.886
908.1,6.6,425.2,562.8,3.2681,277.31,77.01,4.3,34.878
908.1,7,425.4,563.1,3.2642,277.15,77.39,4.3,34.89
908.1,7.1,425.8,563.7,3.2546,277.47,77.15,4.3,34.893
908.1,7.1,426.1,563.9,3.2621,276.73,76.7,4.3,34.903
908,6.6,425.7,562.9,3.2685,277.15,76.96,4.3,34.895
908.1,6.9,425.5,562.9,3.2702,276.99,77.25,4.3,34.894
908.1,7.3,425.6,563.7,3.2576,277.26,77.04,4.3,34.891
908.1,7,425.8,563.5,3.2565,276.78,77.11,4.3,34.895
908.1,7.3,425.9,563.8,3.2642,276.83,77.64,4.3,34.899
908.1,7.4,426.3,564.5,3.2664,277.47,77.35,4.3,34.899
908.1,7.6,426.3,564.2,3.255,277.1,77.36,4.3,34.89
908,7.5,426.3,564.6,3.2542,277.15,77.45,4.3,34.899
908.1,7.6,426.7,564.5,3.263,276.68,77.43,4.3,34.899
908,7.8,426.8,564.7,3.249,276.52,77.5,4.3,34.905
907.9,7.6,426.9,564.7,3.2594,277.05,77.37,4.3,34.888
907.9,7.7,426.9,564.3,3.2627,276.68,77.55,4.3,34.886
907.9,7.8,426.9,564.7,3.2602,276.83,77.7,4.3,34.891
907.9,7.9,426.9,564.9,3.2572,277.05,77.62,4.3,34.907
907.9,8.1,427,565,3.2496,276.63,77.54,4.3,34.891
907.8,8,427.2,565.2,3.2557,276.68,77.66,4.3,34.907
907.8,8.1,427.4,565,3.2597,276.78,77.78,4.3,34.908
907.8,8.4,427.7,565.5,3.2518,276.52,78.07,4.3,34.899
907.8,8.4,427.8,566.1,3.2607,276.99,77.98,4.3,34.89
907.8,8.5,427.9,565.7,3.2479,276.63,77.96,4.3,34.895
907.7,8.6,428.1,565.7,3.2442,275.89,78.26,4.3,34.908
907.7,8.8,428.4,566.6,3.2478,276.68,78.29,4.3,34.903
907.7,8.8,428.4,566.7,3.2513,276.89,78.22,4.3,34.924
907.6,8.9,428.4,566.5,3.2461,276.1,78.24,4.3,34.92
907.6,8.7,428.8,566.5,3.2571,276.83,78.32,4.3,34.903
907.6,8.8,428.8,566.5,3.248,276.83,78.17,4.3,34.908
907.6,9.1,429.1,566.3,3.2524,276.1,78.3,4.3,34.919
907.6,8.8,429.1,566.3,3.2569,276.83,78.11,4.3,34.908
907.6,8.9,429.3,566.5,3.2559,276.68,78.61,4.3,34.903
907.5,9.1,429.3,567.3,3.2491,276.57,78.59,4.3,34.893
907.5,9.1,429.5,567.4,3.2481,276.52,78.6,4.3,34.915
907.4,9.2,429.7,567.7,3.2413,276.42,78.57,4.3,34.915
907.4,9.2,429.8,567.3,3.2331,276.52,78.72,4.3,34.915
907.4,9.5,430.1,567.6,3.248,276.78,78.68,4.3,34.907
907.5,9.6,430.4,568.4,3.2508,276.57,78.68,4.3,34.898
907.4,9.6,430.4,568.4,3.2424,276.36,78.66,4.3,34.903
907.4,9.6,430.3,569.4,3.2387,276.73,78.67,4.3,34.911
907.5,9.7,430.3,569.2,3.2396,276.57,78.65,4.3,34.92
907.5,9.7,430.4,569.8,3.2331,276.94,78.72,4.3,34.903
907.5,9.8,430.6,569.1,3.2254,276.26,78.64,4.3,34.929
907.5,9.9,430.5,569,3.2327,276.52,78.67,4.3,34.914
907.5,9.8,430.6,568.7,3.2332,276.68,78.65,4.3,34.924
907.5,9.8,430.6,568.3,3.24,276.05,78.67,4.3,34.924
907.4,10,430.8,569.6,3.2382,276.36,78.7,4.3,34.912
907.4,9.9,430.6,569.8,3.2173,276.2,78.7,4.3,34.907
907.4,9.9,430.7,570.2,3.2351,276.42,78.67,4.2,34.915
907.3,10.2,431.2,570.7,3.2358,276.83,78.68,4.2,34.898
907.3,10.2,431.2,570.2,3.2361,276.42,78.72,4.3,34.919
907.3,10.5,431.5,571.5,3.2326,276.89,78.68,4.2,34.912
907.5,10.6,431.8,572.3,3.2235,277.78,78.73,4.2,34.919
907.4,10.4,431.8,571.8,3.2257,276.63,78.72,4.2,34.912
907.2,10.5,431.6,571.5,3.2245,276.68,78.61,4.2,34.915
907.2,10.2,431.7,571.6,3.2273,276.89,78.69,4.2,34.928
907.3,10.1,431.3,571.4,3.2339,276.89,78.72,4.2,34.92
907.1,10.4,431.6,571.9,3.2255,276.78,78.7,4.2,34.915
907.2,10.5,431.8,571.7,3.2278,276.31,78.64,4.2,34.919
907.2,10.7,431.8,572,3.2334,276.73,78.72,4.2,34.907
907.2,10.7,432.3,572,3.2305,277.26,78.66,4.2,34.903
907.2,10.9,432.2,573.1,3.2151,277.15,78.68,4.2,34.919
907,10.9,432.4,573.8,3.2105,277.57,78.72,4.2,34.915
907.1,10.9,432.3,573.7,3.2147,276.57,78.72,4.2,34.904
907,10.6,432.2,573,3.2237,276.36,78.67,4.2,34.903
907,10.8,432.2,572.9,3.2237,276.42,76.64,4.2,34.961
907.1,10.7,432.4,573.5,3.191,271.74,68.8,4.1,35.143
906.9,10.8,428,566.5,2.994,261.08,65.08,4,35.272
906.9,10.9,425.8,565.2,2.906,253.74,59.47,4,35.305
906.9,10.9,423.6,564.2,2.7739,247.49,59.48,4,35.31
906.9,10.9,421.9,564.7,2.7636,247.01,60.59,4,35.293
906.9,11.2,421.6,565.5,2.7795,248.59,59.24,4,35.185
907,11,421.1,564.4,2.7599,247.75,60.79,4,35.027
906.9,11.1,421.3,565.4,2.7791,249.74,60.53,4,34.945
906.8,11.3,421.8,564.5,2.7775,248.96,60.5,4,34.93
906.7,11.3,421.8,564.6,2.7845,248.75,60.33,4,34.919
906.7,11.3,421.6,564.6,2.7771,248.54,60.6,4,34.906
906.7,11.4,421.7,564.9,2.7763,248.59,60.93,4,34.915
906.5,11.5,422.2,565,2.7875,249.17,60.81,4,34.885
